time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1700.0,28.333333333333332,276.6666666666667,False,20750.0,67453.13414358148,20000.0,0.0,44.15008317620118,-0.13795274212451697,51.91572843270467,51.807708329275236,1.1655817740037457,302.84168052936684,101324.84464523217,-0.1553547678340692,439.63437237756443,44.447939633885134,15105.939791088545,298.83456657891014,25.684566578910164,30.0,101325.0,229.27824973514734,29.691680529366863,12.346649898301425,52687.32543690869,13.577055157056769
1705.0,28.416666666666668,277.8333333333333,False,20837.5,65605.22026357698,20000.0,0.0,44.07827364207196,-0.14142741948147877,51.85994881563765,51.74986308797423,1.1656277482701762,302.82971227367864,101324.83672069403,-0.16327930596889928,439.7308496865835,44.396560707114645,15106.535617581485,298.8353232700072,25.685323270007245,30.0,101325.0,229.33761006102992,29.67971227367866,12.332377974198513,52504.82719336768,13.650105263050017
1710.0,28.5,279.0,False,20925.0,63807.930950559145,20000.0,0.0,44.005299260154175,-0.1415638144750121,51.79651022080573,51.688274283243395,1.1656745610448436,302.81754987669234,101324.83640560352,-0.1635943964793114,439.82786690552064,44.341942434527354,15107.142311141171,298.83607780660986,25.686077806609887,30.0,101325.0,229.39742096541224,29.667549876692362,12.317206231813154,52311.285415315826,13.72289423013938
1715.0,28.583333333333332,280.1666666666667,False,21012.5,62059.879318044645,20000.0,0.0,43.93103877554188,-0.1582514314821191,51.74895912053833,51.62330786310884,1.1657217365142483,302.80517312925696,101324.79556313824,-0.20443686176440679,439.92544966636734,44.2844173237031,15107.753705224657,298.8368301592554,25.686830159255408,30.0,101325.0,229.45760230275243,29.65517312925698,12.301227034361972,52107.95803665001,13.795407593647688
1720.0,28.666666666666668,281.3333333333333,False,21100.0,60359.716474030494,20000.0,0.0,43.856169266992765,-0.14758022024147915,51.666499110940634,51.55533187028845,1.1657700830589974,302.7926948778321,101324.82220472321,-0.17779527678794693,440.02359945327515,44.22427082277366,15108.380276444606,298.83758029909944,25.687580299099466,30.0,101325.0,229.51831408552414,29.642694877832128,12.284519672992685,51895.929285579725,13.867632515399237
1725.0,28.75,282.5,False,21187.5,58706.13048011546,20000.0,0.0,43.78011564556789,-0.1634647695109714,51.612213678654264,51.484599514083506,1.1658184228746757,302.7800192742613,101324.78187158472,-0.21812841527571436,440.12234968693997,44.16176524911379,15109.006760455799,298.8383282012654,25.68832820126545,30.0,101325.0,229.57934199824848,29.630019274261315,12.26715701364272,51676.19458522418,13.93955760142063
1730.0,28.833333333333332,283.6666666666667,False,21275.0,57097.84533913683,20000.0,0.0,43.70358429119119,-0.159964811948417,51.53289830609963,51.41143820856805,1.1658676437482014,302.76726404853184,101324.79111231786,-0.20888768213626463,440.2216965145919,44.09714814906695,15109.64466297669,298.8390738453917,25.689073845391704,30.0,101325.0,229.6408589365255,29.617264048531865,12.249207819185266,51449.68989080432,14.011172798973428
1735.0,28.916666666666668,284.8333333333333,False,21362.5,55533.6200105413,20000.0,0.0,43.626408725520946,-0.15757869047359913,51.4526743514712,51.33607897493464,1.165917247090621,302.75440145425347,101324.79729760252,-0.20270239748060703,440.32165826519537,44.03063691101272,15110.287522294448,298.83981721248506,25.68981721248508,30.0,101325.0,229.7027763896186,29.60440145425349,12.230732475281311,51217.23786348005,14.082469276580568
1740.0,29.0,286.0,False,21450.0,54012.2474527305,20000.0,0.0,43.5486038622098,-0.16254761777837584,51.37904407453332,51.25874820650304,1.165967037991388,302.74143397703494,101324.78431242412,-0.21568757588102017,440.42224656058545,43.962433359013744,15110.932812368388,298.84055828689714,25.690558286897158,30.0,101325.0,229.76506210381257,29.591433977034967,12.211787044170485,50979.59950888066,14.153439302533595
1745.0,29.083333333333332,287.1666666666667,False,21537.5,52532.55369164177,20000.0,0.0,43.470362894231016,-0.16716897559322455,51.30325804512545,51.17966992009039,1.166017119403603,302.72839381570515,101324.77187374367,-0.22812625633378047,440.5234664569486,43.89272598867834,15111.581867470697,298.8412970560928,25.69129705609282,30.0,101325.0,229.8277390767597,29.57839381570517,12.192423885743985,50737.48219556874,14.224076164828352
1750.0,29.166666666666668,288.33333333333337,False,21625.000000000004,51093.39691484575,20000.0,0.0,43.39180271704652,-0.16943885269172604,51.22317902105636,51.0990397847773,1.1660674814321124,302.71530045284106,101324.76563653223,-0.2343634677672526,440.62532368042844,43.82168322027103,15112.234559360175,298.8420335091656,25.69203350916564,30.0,101325.0,229.8908084270999,29.565300452841086,12.172689783408618,50491.51659646625,14.294374080656155
1755.0,29.25,289.5,False,21712.5,49693.666590461595,20000.0,0.0,43.31288118556722,-0.17799137088777317,51.14904614574324,51.017032393030966,1.166117872451388,302.7021468642612,101324.74138017869,-0.25861982131027617,440.72782707778543,43.74946443946018,15112.88762696999,298.84276763827495,25.692767638274972,30.0,101325.0,229.95422523252842,29.552146864261204,12.152629010961162,50242.295474165054,14.364328116816315
1760.0,29.333333333333332,290.66666666666663,False,21799.999999999996,48332.28261021005,20000.0,0.0,43.23388214625788,-0.17876316000463902,51.064652692292654,50.93382861390177,1.1661685709220082,302.6889803577096,101324.73913251123,-0.26086748877423815,440.8309750375485,43.67621447183398,15113.544679149225,298.84349943735685,25.693499437356877,30.0,101325.0,230.01804362417334,29.538980357709647,12.132281797731661,49990.35492041712,14.433934124034776
1765.0,29.416666666666668,291.83333333333337,False,21887.500000000004,47008.194455942925,20000.0,0.0,43.15481176487151,-0.176480857614888,50.975659417291126,50.84957877134601,1.1662194216651611,302.6758019608119,101324.7457510767,-0.2542489233019296,440.9347726386324,43.602068210064225,15114.203704780488,298.8442289025992,25.694228902599207,30.0,101325.0,230.08223572360487,29.52580196081192,12.11168561390673,49736.190787989595,14.503188669665613
1770.0,29.5,293.0,False,21975.0,45720.38038900599,20000.0,0.0,43.07554183737068,-0.18426602171164225,50.89749294836356,50.764415183750764,1.1662700649225055,302.6625903062284,101324.72282476116,-0.2771752388362074,441.03922779071183,43.5271526815051,15114.86004139567,298.8449560324904,25.69495603249044,30.0,101325.0,230.14673473070556,29.512590306228446,12.09087574486253,49480.26613094497,14.572088986970428
1775.0,29.583333333333332,294.16666666666663,False,22062.499999999996,44467.84666180973,20000.0,0.0,42.99645725330572,-0.1810452707852808,50.80574838426406,50.67849121025636,1.166320968013884,302.6494095422176,101324.73242946879,-0.2675705312140053,441.14433269280534,43.45158202596344,15115.519745459937,298.8456808267299,25.695680826729927,30.0,101325.0,230.21162883100573,29.49940954221762,12.069883896100956,49222.994450135455,14.64063291792951
1780.0,29.666666666666668,295.33333333333337,False,22150.000000000004,43249.62675099941,20000.0,0.0,42.91734712681068,-0.18467916149200808,50.72135073328171,50.591914540224614,1.1663716564989257,302.6362245211351,101324.72158046784,-0.2784195321582956,441.2500957568532,43.375466351853355,15116.176668226079,298.8464032874605,25.696403287460498,30.0,101325.0,230.27682882673923,29.486224521135114,12.048740653292597,48964.77033461386,14.7088188656967
1785.0,29.75,296.5,False,22237.5,42064.78061163301,20000.0,0.0,42.838357238909,-0.18934862336768662,50.63764110939632,50.50480661166148,1.1664222329257368,302.62305953981814,101324.70732325574,-0.29267674425500445,441.3565142812847,43.2989059930556,15116.832138717547,298.84712341809984,25.697123418099864,30.0,101325.0,230.3423535732422,29.473059539818166,12.027473886959887,48705.95023645781,14.776645754982164
1790.0,29.833333333333332,297.66666666666663,False,22324.999999999996,40912.39395179124,20000.0,0.0,42.75969533152204,-0.1854005868828432,50.54348758091267,50.41728468953793,1.1664729062156112,302.6099492219203,101324.71940099905,-0.2805990009510424,441.4635829043451,43.221993773611736,15117.48886455432,298.84784122352136,25.69784122352138,30.0,101325.0,230.4082415679053,29.45994922192034,12.006109381558815,48446.860609040465,14.844112984735983
1795.0,29.916666666666668,298.83333333333337,False,22412.500000000004,39791.57752705997,20000.0,0.0,42.681197767464255,-0.186509429989686,50.454916514194785,50.32943661762437,1.1665233005000137,302.59686629457735,101324.71603455122,-0.2839654487761436,441.571306388025,43.14481896422589,15118.141974480177,298.8485567105218,25.698556710521814,30.0,101325.0,230.4744210925817,29.446866294577376,11.984671934507192,48187.81157307658,14.911220395973563
1800.0,30.0,300.0,False,22500.0,38701.4664543408,20000.0,0.0,42.60291841422804,-0.19224028780995997,50.37151688988738,50.24135698390836,1.166573393685707,302.58381973570465,101324.6983156877,-0.3016843123041326,441.67968273344496,43.06746344109076,15118.791182166764,298.84926988702045,25.699269887020478,30.0,101325.0,230.54088674176674,29.433819735704674,11.963184289191876,47929.084280716124,14.977968240316475
1805.0,30.083333333333332,299.3333333333333,False,22450.0,37641.21954446003,20000.0,0.0,42.524882910187216,-0.1953515370949636,50.2849356738339,50.15313537164116,1.166623425158093,302.5708138183645,101324.68847164861,-0.3115283513907343,441.78727675946783,42.98999513475803,15119.439590048883,298.84998076075715,25.69998076075717,30.0,101325.0,230.60693669013094,29.420813818364536,11.941665315210564,47670.90955443402,15.044357124924218
1810.0,30.166666666666668,298.6666666666667,False,22400.0,36610.01865306122,20000.0,0.0,42.4470002012464,-0.1962475609763304,50.195687842770354,50.064818045879136,1.1666734431002983,302.5578333668744,101324.68560730458,-0.31439269542170223,441.8926868559226,42.91245193071142,15120.087822579866,298.85068933592447,25.700689335924494,30.0,101325.0,230.67184875013237,29.4078333668744,11.920125536308728,47413.415358205166,15.110387906113553
1815.0,30.25,298.0,False,22350.0,35607.068049280366,20000.0,0.0,42.36929021924357,-0.19663100291768168,50.10579503556829,49.976440974901834,1.1667233731398114,302.54488170320724,101324.68437754034,-0.31562245966051705,441.99595787467337,42.83486739483793,15120.734915891955,298.8513956169319,25.701395616931904,30.0,101325.0,230.73563147910883,29.39488170320726,11.898574276343869,47156.71356508311,15.176061606754725
1820.0,30.333333333333332,297.3333333333333,False,22300.0,34631.59380171657,20000.0,0.0,42.29178326324234,-0.19736366490098026,50.0163019483703,49.88804327924822,1.1667731639789036,302.53196387720703,101324.68202109206,-0.3179789079440525,442.0971324391476,42.757276923580534,15121.38020516659,298.8520996094481,25.702099609448112,30.0,101325.0,230.79829682606157,29.381963877207056,11.87702136766126,46900.92045878408,15.241379408160187
1825.0,30.416666666666668,296.6666666666667,False,22250.0,33682.843181224314,20000.0,0.0,42.21451717959451,-0.19867766116779423,49.92752136358914,49.79966617216407,1.1668227824444433,302.51908619659906,101324.67777295472,-0.3222270452824887,442.196251671511,42.67971702423904,15122.023260479986,298.8528013203245,25.70280132032451,30.0,101325.0,230.8598595374329,29.369086196599085,11.855476951177511,46646.154270753264,15.306342654500144
1830.0,30.5,296.0,False,22200.0,32760.084080066637,20000.0,0.0,42.13753209586889,-0.20050576913233734,49.839418177853105,49.7113519493246,1.1668722048007667,302.50625534931146,101324.67181580853,-0.3281841914722463,442.2933553613169,42.602224772174075,15122.663774217935,298.85350075752837,25.70350075752839,30.0,101325.0,230.92033553021858,29.356255349311482,11.83395132560391,46392.53334913392,15.370952854236176
1835.0,30.583333333333332,295.3333333333333,False,22150.0,31862.604446980815,20000.0,0.0,42.06086902612526,-0.2025819000550363,49.75172583599039,49.62314332352994,1.1669214142422029,302.49347817102085,101324.66498427567,-0.3350157243257854,442.38848202461855,42.52483733513035,15123.301528578948,298.8541979300736,25.704197930073633,30.0,101325.0,230.9797414286328,29.343478171020877,11.812454815313986,46140.1745873668,15.43521167919208
1840.0,30.666666666666668,294.6666666666667,False,22100.0,30989.71173772082,20000.0,0.0,41.984571907227405,-0.20434224663265305,49.663830753601076,49.535083073274684,1.1669704038670377,302.4807619845379,101324.65913670401,-0.3408632959908573,442.48166886240773,42.447591566271306,15123.936434116808,298.85489284795045,25.704892847950475,30.0,101325.0,231.03809513267564,29.3307619845379,11.790997657297586,45889.19211173154,15.49912096162201
1845.0,30.75,294.0,False,22050.0,30140.732380652316,20000.0,0.0,41.90868740418796,-0.2049533510798388,49.574804641260904,49.447213655690355,1.1670191761101818,302.46811456736464,101324.65709488883,-0.342905111174332,442.5729517891863,42.370523696537695,15124.568522387957,298.8555855220622,25.705585522062222,30.0,101325.0,231.09541572269654,29.31811456736466,11.769589915704916,45639.69632069154,15.56268268970008
1850.0,30.833333333333332,293.3333333333333,False,22000.0,29315.011256988142,20000.0,0.0,41.83325683812791,-0.20376621621745283,49.483933067004315,49.35957644452334,1.1670677296415175,302.45554280635463,101324.66105574799,-0.3389442520128796,442.6623657077001,42.29366915978808,15125.197776154066,298.8562759641762,25.7062759641762,30.0,101325.0,231.1517210096669,29.30554280635465,11.748241433274467,45391.79337515476,15.625899001988865
1855.0,30.916666666666668,292.6666666666667,False,21950.0,28511.911195262815,20000.0,0.0,41.75829570234998,-0.2014870321222008,49.39207864362663,49.27221033991736,1.167116026516694,302.443049283725,101324.66859572152,-0.33140427847683895,442.74994517644853,42.21706258886043,15125.823703656353,298.8569641868968,25.706964186896812,30.0,101325.0,231.207021375391,29.293049283724997,11.726961830239008,45145.5852507057,15.688772181590156
1860.0,31.0,292.0,False,21900.0,27730.812479656353,20000.0,0.0,41.68374702255835,-0.20299973641952512,49.304967919005755,49.185148950617894,1.1671639176957942,302.4306245037597,101324.66360087358,-0.3363991264195647,442.8357259073255,42.14073807877717,15126.444373337492,298.8576502036782,25.707650203678213,30.0,101325.0,231.26130578983359,29.280624503759725,11.705760577438104,44901.17064514564,15.751304650962274
1865.0,31.083333333333332,291.3333333333333,False,21850.0,26971.11237178768,20000.0,0.0,41.6096455506829,-0.20761892889716954,49.22184005927607,49.09842979256002,1.1672114043125283,302.4182742584471,101324.64811739072,-0.3518826092767995,442.9197397010707,42.06472761588405,15127.059799890367,298.8583340285317,25.708334028531738,30.0,101325.0,231.31459092324485,29.26827425844715,11.684646559967794,44658.64002728513,15.813498963929241
1870.0,31.166666666666668,290.6666666666667,False,21800.0,26232.22464560883,20000.0,0.0,41.536113462260346,-0.20956385739870062,49.13599871586927,49.012093891705845,1.1672586305792745,302.4060189103767,101324.64149379324,-0.35850620675773825,443.0020145611427,41.98906104243809,15127.671852307398,298.85901567598273,25.709015675982755,30.0,101325.0,231.36691982765765,29.256018910376724,11.663628067343915,44418.07566751995,15.875357794272857
1875.0,31.25,290.0,False,21750.0,25513.57913504096,20000.0,0.0,41.46321088029572,-0.20666186855331944,49.04494779771425,48.926177239406144,1.1673056455702686,302.39386848004926,101324.65135405785,-0.3486459421546897,443.0825793851879,41.91376733683494,15128.281166590681,298.85969516124277,25.70969516124279,30.0,101325.0,231.41831718604942,29.243868480049287,11.642713149120816,44179.55583023697,15.936883927257409
1880.0,31.333333333333332,289.3333333333333,False,21700.0,24814.62129400309,20000.0,0.0,41.390838984247466,-0.20564211144237088,48.956556466075575,48.84070538757048,1.167352248828554,302.38180649737455,101324.65478630205,-0.34521369794674683,443.16146709180214,41.83887548645447,15128.885144818058,298.86037250031404,25.710372500314065,30.0,101325.0,231.46876031378835,29.231806497374578,11.621909857348463,43943.15759463782,15.998080256024682
1885.0,31.416666666666668,288.6666666666667,False,21650.0,24134.81176849408,20000.0,0.0,41.318938279788085,-0.2109305537101992,48.87600989504439,48.75570453513937,1.1673983058638833,302.3698230466313,101324.63680246132,-0.3631975386815611,443.2387084498164,41.76441261755969,15129.482043995926,298.8610477096417,25.71104770964172,30.0,101325.0,231.5182384618591,29.219823046631348,11.601225727099916,43708.95100497196,16.058949775885523
1890.0,31.5,288.0,False,21600.0,23473.625980397675,20000.0,0.0,41.24772370762844,-0.21118218574202058,48.79012495807404,48.67121465353363,1.167444122224862,302.3579539512714,101324.63593538306,-0.36406461693695746,443.31432461172045,41.690401901872825,15130.07582403421,298.861720805728,25.71172080572802,30.0,101325.0,231.56682312760987,29.207953951271406,11.580667194964674,43476.992647924206,16.119495570088922
1895.0,31.583333333333332,287.3333333333333,False,21550.0,22830.553722689416,20000.0,0.0,41.17720284819825,-0.20684226016313895,48.699447644495194,48.587262572625065,1.1674896763613554,302.3462004746997,101324.65074513805,-0.3492548619542504,443.38834237359214,41.61686698939733,15130.666205643165,298.8623918058217,25.71239180582171,30.0,101325.0,231.61452390897531,29.196200474699708,11.560240830388146,43247.339712798144,16.17972080089498
1900.0,31.666666666666668,286.6666666666667,False,21500.0,22205.098765733033,20000.0,0.0,41.10714700235644,-0.2116831433852879,48.62004285166443,48.50386047237552,1.1675345735235378,302.3345245003927,101324.63420609638,-0.36579390362021513,443.4607952337715,41.54383225328759,15131.24807286505,298.86306072791933,25.713060727919355,30.0,101325.0,231.66127985555795,29.18452450039274,11.539953403690996,43020.05074593444,16.239628710935765
1905.0,31.75,286.0,False,21450.0,21596.778474362654,20000.0,0.0,41.037790148407225,-0.21310295402209634,48.53725869507096,48.4210446271724,1.1675791580815957,302.3229650247345,101324.62928270194,-0.37071729806484655,443.53170110980216,41.471316348889914,15131.825888737481,298.8637275896659,25.71372758966595,30.0,101325.0,231.70716851011142,29.172965024734538,11.519810096913863,42795.16569277899,16.299222611240427
1910.0,31.833333333333332,285.3333333333333,False,21400.0,21005.1234354551,20000.0,0.0,40.96919379369979,-0.20832980020021033,48.44788965255575,48.33884029749263,1.167623502463849,302.31153229894994,101324.64570362734,-0.35429637266497593,443.601082584447,41.39933822459972,15132.400591931484,298.8643924093048,25.71439240930482,30.0,101325.0,231.75221592401687,29.161532298949965,11.499816173499921,42572.72477081849,16.358505868506814
1915.0,31.916666666666668,284.6666666666667,False,21350.0,20429.67709570516,20000.0,0.0,40.90108061120657,-0.21355982227033055,48.37081863307979,48.25725263870161,1.1676671423413927,302.30018010186774,101324.62769144744,-0.37230855255620554,443.66897238309645,41.32791862408385,15132.966164744448,298.86505520588906,25.715055205889087,30.0,101325.0,231.79634690664443,29.15018010186776,11.479977395578846,42352.77308958223,16.41748190868765
1920.0,32.0,284.0,False,21300.0,19869.995409324158,20000.0,0.0,40.83373217160943,-0.2134512010645468,48.288198161118764,48.176316063559774,1.167710505086921,302.2889553619349,101324.6280700797,-0.3719299202930415,443.735384510041,41.257071725987146,15133.528145926495,298.8657159978689,25.715715997868926,30.0,101325.0,231.83965347472903,29.138955361934904,11.460297701663096,42135.33495915333,16.476154205943715
1925.0,32.083333333333336,283.3333333333333,False,21250.0,19325.646495389967,20000.0,0.0,40.767120582553616,-0.21004840150897383,48.20242734902734,48.09604671099979,1.167753527836178,302.2778534304256,101324.63983403285,-0.3601659671548987,443.8003421949694,41.186813453795104,15134.085720756866,298.86637480442334,25.716374804423367,30.0,101325.0,231.88213517185787,29.127853430425603,11.440781514943085,41920.43962615382,16.534526271627954
1930.0,32.166666666666664,282.6666666666667,False,21200.0,18796.210304584147,20000.0,0.0,40.70103285982361,-0.2156788943162509,48.12787934616359,48.016449242310834,1.167795855315308,302.2668388099706,101324.6202662412,-0.3797337588039227,443.8638740101137,41.11716018151671,15134.634284886393,298.8670316452147,25.717031645214718,30.0,101325.0,231.92373625647195,29.116838809970602,11.421433383754641,41708.11725845359,16.592601658353377
1935.0,32.25,282.0,False,21150.0,18281.278295058983,20000.0,0.0,40.635804903551275,-0.21195675280396156,48.043157314268704,47.93755695889543,1.1678380075206396,302.2559674839252,101324.63325987707,-0.36674012293224223,443.9259900430039,41.04812195714414,15135.18057746749,298.86768653924,25.71768653924005,30.0,101325.0,231.96456514479095,29.105967483925212,11.402256099206706,41498.37838512865,16.650383946994754
1940.0,32.333333333333336,281.3333333333333,False,21100.0,17780.453117184294,20000.0,0.0,40.5711787731766,-0.21355168207402514,47.965359658205436,47.85936972382101,1.16787956155942,302.2451964621961,101324.62771982925,-0.3722801707481267,443.9867190411864,40.97971340462233,15135.719117810084,298.86833950659326,25.71833950659328,30.0,101325.0,232.0045527545282,29.0951964621961,11.383253723506202,41291.24718678818,16.707876742530807
1945.0,32.416666666666664,280.6666666666667,False,21050.0,17293.348306930773,20000.0,0.0,40.507241967465234,-0.21584388902358975,47.889118911888865,47.781904839991334,1.1679206458460358,302.23454032791085,101324.61968502507,-0.3803149749292061,444.0460779063221,40.91194466844823,15136.251570164624,298.86899056694676,25.718990566946786,30.0,101325.0,232.0437333053116,29.084540327910872,11.364429074568951,41086.7339942521,16.765083673906528
1950.0,32.5,280.0,False,21000.0,16819.587987653296,20000.0,0.0,40.444138524164714,-0.2110758350519216,47.80541234823974,47.70518163665021,1.1679614804261016,302.22402308736076,101324.63630197434,-0.36369802565604914,444.1040810656929,40.84482445366791,15136.780786322277,298.8696397400204,25.719639740020398,30.0,101325.0,232.0821579482445,29.074023087360786,11.345784570463309,40884.84465340651,16.822008381300737
1955.0,32.583333333333336,279.3333333333333,False,20950.0,16358.806580043949,20000.0,0.0,40.38155492265719,-0.21684591942182335,47.73474549822017,47.629193633177756,1.1680015591018977,302.2135924871095,101324.61614569167,-0.3838543083256809,444.16075739355006,40.77836477358891,15137.300205960593,298.870287046337,25.720287046337035,30.0,101325.0,232.11974108147012,29.06359248710953,11.327323548219141,40685.59481601355,16.87865451982117
1960.0,32.666666666666664,278.6666666666667,False,20900.0,15910.648520031129,20000.0,0.0,40.31986105220278,-0.21277809387928615,47.653397823750694,47.55397007857244,1.1680414642115906,302.2033101753671,101324.6304121042,-0.36958789579512086,444.2161127717428,40.71257017461329,15137.817376182215,298.87093250542233,25.720932505422354,30.0,101325.0,232.15660139395575,29.05331017536713,11.309047270725914,40488.97764033359,16.935025750693633
1965.0,32.75,278.0,False,20850.0,15474.76798440687,20000.0,0.0,40.25876388980623,-0.215211336000429,47.58040613126225,47.47950372708957,1.1680807251550485,302.1931273149677,101324.62191086414,-0.3780891358619556,444.2701743601404,40.64745073230041,15138.326198009427,298.8715761379174,25.721576137917395,30.0,101325.0,232.19265945031725,29.043127314967705,11.290958536750114,40295.002809355174,16.991125737117027
1970.0,32.833333333333336,277.3333333333333,False,20800.0,15050.828623970856,20000.0,0.0,40.198413027584365,-0.21593415312046244,47.50621461369755,47.40580996528488,1.1681195766057526,302.1830688379307,101324.61936686952,-0.3806331304804189,444.32295423787826,40.58301128984899,15138.829712810553,298.8722179637857,25.722217963785738,30.0,101325.0,232.2279681031084,29.033068837930728,11.273058691624719,40103.664370659135,17.046958144880925
1975.0,32.916666666666664,276.6666666666667,False,20750.0,14638.503303984944,20000.0,0.0,40.13884904006477,-0.21275721233402012,47.42828010287601,47.332897594351316,1.1681580811566754,302.17314150667744,101324.63048464163,-0.3695153583685169,444.3744675750099,40.519257074764816,15139.328731790514,298.8728580032123,25.72285800321231,30.0,101325.0,232.2625476306899,29.02314150667746,11.255349187434673,39914.95758854038,17.102526632352593
1980.0,33.0,276.0,False,20700.0,14237.473851738216,20000.0,0.0,40.07985673763437,-0.21759260476488357,47.36048091651259,47.26076081199946,1.168195895844481,302.1633094562724,101324.6134976192,-0.3865023808029946,444.42473757053665,40.45619487289414,15139.818810144472,298.8734962767772,25.72349627677721,30.0,101325.0,232.29634187107052,29.013309456272395,11.23783190913726,39728.8823890618,17.15783485455926
1985.0,33.083333333333336,275.3333333333333,False,20650.0,13847.430811027525,20000.0,0.0,40.02177109927652,-0.21192464879559042,47.281258403349426,47.189422336129475,1.1682335537311608,302.15362851654606,101324.63337096517,-0.36662903483374976,444.47376870083724,40.39382552008853,15140.306856355843,298.87413280419764,25.724132804197666,30.0,101325.0,232.32945906576188,29.003628516546087,11.22050708891348,39545.42124181259,17.21288645430292
1990.0,33.166666666666664,274.6666666666667,False,20600.0,13468.07320336424,20000.0,0.0,39.96420238894234,-0.2172521667213244,47.21565402595327,47.1188656409648,1.1682704365602732,302.14403373149037,101324.61470609024,-0.3852939097560011,444.52158911778236,40.33215612276931,15140.784857821141,298.87476760631995,25.724767606319972,30.0,101325.0,232.3617908900719,28.99403373149039,11.203376700769253,39364.57521485856,17.267685062953387
1995.0,33.25,274.0,False,20550.0,13099.10829572278,20000.0,0.0,39.907501346276945,-0.21413153996470052,47.141026798406806,47.04911262828744,1.1683071044651516,302.1345835577128,101324.62569537626,-0.3743046237359522,444.5682018944801,40.2711859308828,15141.260073868365,298.8754007027767,25.72540070277671,30.0,101325.0,232.3934502594956,28.984583557712824,11.186440536356333,39186.32245730068,17.32223429744794
2000.0,33.333333333333336,273.3333333333333,False,20500.0,12740.251374651878,20000.0,0.0,39.85143443990148,-0.21536010101024114,47.072283002947536,46.9801537316553,1.1683431895727279,302.1252390733169,101324.62138797464,-0.3786120253644185,444.6136291945643,40.21091931800989,15141.727736862555,298.87603211410345,25.726032114103475,30.0,101325.0,232.4243755044832,28.975239073316914,11.169699810558305,39010.65632679098,17.376537754936894
2005.0,33.416666666666664,272.6666666666667,False,20450.0,12391.22552657413,20000.0,0.0,39.79607906722083,-0.21655894047414043,47.004324573511056,46.91199497550556,1.1683788192188038,302.1160131778701,101324.61716102286,-0.38283897713699844,444.6578824219124,40.15135690911587,15142.189497075697,298.8766618602643,25.7266618602643,30.0,101325.0,232.4545978277727,28.96601317787014,11.15315469697663,38837.559420510624,17.43059901587252
2010.0,33.5,272.0,False,20400.0,12051.761424104378,20000.0,0.0,39.7415185031241,-0.21301019017628875,46.931658221168846,46.84464221983743,1.1684141309570781,302.10691975052066,101324.62960537862,-0.3703946213790914,444.7009723977597,40.092498865505654,15142.647137203732,298.87728996117346,25.727289961173483,30.0,101325.0,232.48415017298868,28.956919750520683,11.136805240418237,38667.01324239932,17.48442163577732
2015.0,33.583333333333336,271.3333333333333,False,20350.0,11721.597118222016,20000.0,0.0,39.68751277299532,-0.2178046266505646,46.8695298700476,46.778083618896915,1.1684487492126336,302.0979187954992,101324.61274403763,-0.3872559623705456,444.74292045720614,40.03434780551446,15143.095789795732,298.8779164371643,25.72791643716431,30.0,101325.0,232.51296888393577,28.94791879549922,11.12065216819846,38499.006647760725,17.53800914958993
2020.0,33.666666666666664,270.6666666666667,False,20300.0,11400.47783613682,20000.0,0.0,39.63440189039966,-0.21201966776192407,46.795902140290785,46.712337267056014,1.1684832211766665,302.08906698173325,101324.63304212638,-0.36695787361531984,444.78372809060613,39.976900327260616,15143.542546449598,298.8785413075772,25.728541307577245,30.0,101325.0,232.54116354482494,28.939066981733276,11.104694535350172,38333.511353946466,17.591365064868892
2025.0,33.75,270.0,False,20250.0,11088.155784692373,20000.0,0.0,39.58178988379211,-0.21733040679804286,46.736017205062645,46.647382178380276,1.1685169247871232,302.08029831396533,101324.61442852474,-0.38557147525716573,444.82342124936645,39.92015963900425,15143.979345241116,298.87916459282593,25.729164592825953,30.0,101325.0,232.568623854829,28.930298313965352,11.088933233056734,38170.51841776117,17.644492863321467
2030.0,33.833333333333336,269.3333333333333,False,20200.0,10784.389959155335,20000.0,0.0,39.530031443536586,-0.21395228598251903,46.666832680879246,46.583236048924825,1.1685504318515483,302.0716719072561,101324.62632179039,-0.37367820960935205,444.86200026447904,39.864121204520444,15144.413596796066,298.87978631202316,25.72978631202318,30.0,101325.0,232.59546371173934,28.921671907256098,11.07336700125568,38009.9969031653,17.697395998961
2035.0,33.916666666666664,268.6666666666667,False,20150.0,10488.945957243075,20000.0,0.0,39.47888008627763,-0.2152635331696565,46.60392726094518,46.519884844571756,1.1685833592426387,302.06314668104625,101324.62172743908,-0.37827256091986783,444.8994854600633,39.80878597716931,15144.840335784596,298.8804064851444,25.730406485144442,30.0,101325.0,232.62161741556693,28.91314668104627,11.057996104769252,37851.93194123722,17.750077893991836
2040.0,34.0,268.0,False,20100.0,10201.595798246039,20000.0,0.0,39.428421099346906,-0.21632986684395406,46.54155221812236,46.45733121410724,1.1686158517001792,302.0547368498911,101324.61797052009,-0.382029479907942,444.9358856681047,39.7541511579858,15145.261438034324,298.8810251314988,25.731025131498825,30.0,101325.0,232.64711832153048,28.90473684989115,11.042819766107167,37696.29821831747,17.80254194271375
2045.0,34.083333333333336,267.3333333333333,False,20050.0,9922.117747105425,20000.0,0.0,39.37873265395456,-0.21259559456972263,46.4743994795561,46.395577171033494,1.1686480432210098,302.04645544232574,101324.63104582179,-0.36895417820778675,444.9712096699096,39.7002137984664,15145.678640144286,298.881642270308,25.731642270308043,30.0,101325.0,232.6719976308368,28.89645544232576,11.027837166240666,37543.07034139126,17.854791504213544
2050.0,34.166666666666664,266.6666666666667,False,20000.0,9650.296143310314,20000.0,0.0,39.3295676002075,-0.2174592072568297,46.41806987612837,46.33460731576141,1.168679551231879,302.0382612667012,101324.61397137289,-0.38602862710831687,445.00547703321075,39.64697360103643,15146.086983965151,298.8822579211602,25.732257921160226,30.0,101325.0,232.69618934051607,28.88826126670125,11.013048222510118,37392.230762839376,17.906829907758148
2055.0,34.25,266.0,False,19950.0,9385.921234482237,20000.0,0.0,39.28126915939242,-0.21169570110811065,46.35017058604912,46.27443655340173,1.1687109318921967,302.0302115265654,101324.63416269496,-0.3658373050420778,445.0386870108905,39.59442432739231,15146.493677322867,298.8828721025845,25.73287210258451,30.0,101325.0,232.71980372911366,28.880211526565404,10.99845120205342,37243.74543169589,17.958660446782133
2060.0,34.333333333333336,265.3333333333333,False,19900.0,9128.789014518828,20000.0,0.0,39.23344940933964,-0.21647623991204074,46.29535383458436,46.21504159661337,1.1687415798566714,302.02224156822325,101324.61745336778,-0.38254663221596275,445.07086348208304,39.54256646048389,15146.89087494246,298.88348483412676,25.733484834126784,30.0,101325.0,232.74273268541302,28.872241568223274,10.984046239023304,37097.59964856476,18.010286380865647
2065.0,34.416666666666664,264.6666666666667,False,19850.0,8878.701066171552,20000.0,0.0,39.18642159897581,-0.2141819555622009,46.23309653229015,46.156434994122826,1.1687720044263608,302.0144035998293,101324.62551910132,-0.37448089868121315,445.1020062218477,39.49139337639819,15147.285177365637,298.88409613406657,25.73409613406659,30.0,101325.0,232.76507744672574,28.864403599829302,10.969831493443943,36953.75899422224,18.061710935478693
2070.0,34.5,264.0,False,19800.0,8635.464407936148,20000.0,20.0,39.14025971905187,-0.21501945315081264,69.46324246461491,69.47463077969716,1.1688017451445887,302.0067099531753,101324.6225847736,-0.37741522639407776,445.13116478645463,39.44090267516043,15147.670617073869,298.8847060212705,25.73470602127054,30.0,101325.0,232.78624920869336,28.85670995317531,10.955806298655675,36812.20131052548,18.112937296801434
2075.0,34.583333333333336,263.3333333333333,False,19750.0,8398.891345137572,20000.0,20.0,39.14642050722341,-0.21381768517899769,69.40866973009626,69.4210231413694,1.1687978198570839,302.0077367512039,101324.62679181636,-0.37320818363514263,444.96942588597625,39.3952366799058,15147.619745347807,298.88531524437366,25.73531524437368,30.0,101325.0,232.7008845658408,28.857736751203902,10.943121299973834,36684.48211140794,18.16397666028889
2080.0,34.666666666666664,262.6666666666667,False,19700.0,8168.799325094553,20000.0,20.0,39.151711205347624,-0.21880776381324973,69.37050250992425,69.37666468387731,1.1687942039998247,302.0086185342246,101324.60916867343,-0.39083132657106034,444.81046429368206,39.357468103843985,15147.572883837729,298.88592451404077,25.73592451404079,30.0,101325.0,232.61703448905064,28.858618534224604,10.932630028845551,36579.07397966525,18.214854129796578
2085.0,34.75,262.0,False,19650.0,7945.010796251968,20000.0,20.0,39.15641297935281,-0.2141164704976421,69.3287004818222,69.34001941929196,1.1687913625544883,302.00940216322545,101324.62574805765,-0.3742519423540216,444.6543811435718,39.32625928013682,15147.53605870617,298.88653380756955,25.73653380756957,30.0,101325.0,232.53484429708516,28.859402163225468,10.923960911149116,36492.12594165795,18.26559801863083
2090.0,34.833333333333336,261.3333333333333,False,19600.0,7727.35307117239,20000.0,20.0,39.160208436853736,-0.2201132896213624,69.30568067895342,69.3097440185987,1.1687886692553051,302.0100347394756,101324.60449093659,-0.39550906341173686,444.5010641725999,39.30049275953324,15147.501153548756,298.887143104947,25.737143104946995,30.0,101325.0,232.45413055349545,28.860034739475623,10.91680354431479,36420.44412908528,18.316231747846626
2095.0,34.916666666666664,260.6666666666667,False,19550.0,7515.658193281031,20000.0,20.0,39.16354216322304,-0.2152231897762447,69.27522217013131,69.28477057079643,1.1687867194473127,302.01059036053715,101324.62186921292,-0.378130787081318,444.35038889385163,39.27922470197068,15147.475884037172,298.88775238656643,25.737752386566456,30.0,101325.0,232.3749464817145,28.860590360537174,10.910895750547413,36361.34769482813,18.366774658835453
2100.0,35.0,260.0,True,19500.0,257309.7628072613,20000.0,20.0,39.16516088247192,-0.23674291619460783,69.27983761608021,69.26413529305539,1.1687847595148562,302.01086014707863,101324.54247176842,-0.45752823157818057,444.20226784578625,39.26166877963555,15147.450483312536,298.88836163510297,25.73836163510299,30.0,101325.0,232.2970964042775,28.860860147078654,10.90601910545432,36312.614167475964,18.417242687906498
2105.0,35.083333333333336,259.3333333333333,True,19450.0,257109.5080330009,20000.0,20.0,39.65879503278711,0.4749055311613797,69.03307008015052,69.83076356626742,1.1684929590996829,302.0931325054645,101326.84110419206,1.8411041920626303,444.0584396627927,39.286484576034155,15143.668749931889,298.8889777598881,25.738977759888144,30.0,101325.0,232.16390412857322,28.94313250546452,10.912912382231712,36381.51313347019,18.467724720754376
2110.0,35.166666666666664,258.6666666666667,True,19400.0,256914.73934299132,20000.0,20.0,40.1264160057292,0.4664261876323617,69.14282567789458,69.91291532927322,1.1681908268395738,302.1710693342882,101326.77594602865,1.775946028647013,443.9162702036477,39.38074408883333,15139.753115840875,298.8896070313796,25.73960703137965,30.0,101325.0,232.02956426981808,29.0210693342882,10.93909558023148,36644.01090088536,18.518436890222677
2115.0,35.25,258.0,True,19350.0,256725.30644308592,20000.0,20.0,40.57748108393537,0.4578503391686345,69.31778630067376,70.0609523117159,1.1678995176889602,302.24624684732254,101326.71124027001,1.7112402700149687,443.7751229084052,39.53100251210449,15135.977749248923,298.8902489409125,25.740248940912522,30.0,101325.0,231.8979460183885,29.09624684732256,10.980834031140137,37065.06236117311,18.569623746654663
2120.0,35.333333333333336,257.3333333333333,True,19300.0,256541.0631565248,20000.0,20.0,41.01254652794137,0.4469160165506952,69.54504755586132,70.25921509569945,1.1676184673287076,302.3187577546569,101326.63048102734,1.630481027343194,443.63453642371394,39.72617738821479,15132.335336580049,298.8909030361174,25.740903036117402,30.0,101325.0,231.7686938827239,29.168757754656895,11.035049274504109,37616.77703475656,18.62148613512406
2125.0,35.416666666666664,256.6666666666667,True,19250.0,256361.8673111368,20000.0,20.0,41.43234358451116,0.43762411647668914,69.81378886725167,70.50148728795388,1.1673475328317044,302.38872393075184,101326.56338667202,1.5633866720163496,443.4941584576117,39.95697586775785,15128.824025498889,298.8915688807508,25.741568880750833,30.0,101325.0,231.64159334794607,29.23872393075186,11.09915996326607,38276.22372882682,18.67418960787655
2130.0,35.5,256.0,True,19200.0,256187.5806296318,20000.0,0.0,41.83659501266095,0.43018296623236624,46.82698835523734,47.43718042086325,1.1670868868765114,302.4560991687768,101326.51067252601,1.5106725260120584,443.35827236627716,40.21561723448786,15125.446053919588,298.892246054195,25.74224605419505,30.0,101325.0,231.51891342835933,29.306099168776825,11.171004787357738,39024.3309868648,18.727870548651335
2135.0,35.583333333333336,255.33333333333334,True,19150.0,256018.06862289828,20000.0,0.0,42.19724547133421,0.42443173653557986,47.15002370406695,47.74474209739834,1.1668545306832363,302.5162075785557,101326.47054937942,1.470549379417207,443.3958587322514,40.493044128636775,15122.434717654744,298.8929337003421,25.74293370034212,30.0,101325.0,231.49244361361,29.366207578555702,11.248067813510215,39837.541664595985,18.782635737992628
2140.0,35.666666666666664,254.66666666666666,True,19100.0,255853.2004862243,20000.0,0.0,42.54773432217462,0.4148476823406681,47.487010920711,48.06194528637722,1.1666285026906653,302.5746223870291,101326.40488652689,1.4048865268850932,443.42884971563325,40.78245306552299,15119.505394871021,298.893631094844,25.743631094844034,30.0,101325.0,231.4648228051927,29.424622387029103,11.3284591848675,40697.83301634654,18.83856308152106
2145.0,35.75,254.0,True,19050.0,255692.84899836133,20000.0,0.0,42.88852151483297,0.4103775303779424,47.834017686098925,48.395302814690105,1.1664092032046516,302.63142025247214,101326.37477320358,1.374773203584482,443.4576652354496,41.08046691917407,15116.663273532286,298.8943379576342,25.74433795763423,30.0,101325.0,231.4363512570635,29.481420252472162,11.411240810881687,41596.55496611827,18.89571196206444
2150.0,35.833333333333336,253.33333333333334,True,19000.0,255536.89042335356,20000.0,0.0,43.21950606188511,0.4018473544582469,48.18776820281251,48.73080471254213,1.166195976253974,302.6865843436475,101326.31821466355,1.318214663551771,443.482298271036,41.38427239281958,15113.899852251503,298.89505401684573,25.745054016845756,30.0,101325.0,231.40689663163963,29.53658434364752,11.495631220227661,42526.2631494709,18.95413058575582
2155.0,35.916666666666664,252.66666666666666,True,18950.0,255385.2044150563,20000.0,0.0,43.54115972531906,0.3969541876770088,48.54551453520927,49.07468993287879,1.165989100217466,302.74019328755315,101326.28630716012,1.2863071601168485,443.50276635918584,41.691509524141544,15111.218738818361,298.8957790045745,25.7457790045745,30.0,101325.0,231.37652471671905,29.590193287553177,11.580974867817096,43480.45800415366,19.01385747544584
2160.0,36.0,252.0,True,18900.0,255237.67392427046,20000.0,20.0,43.853515095959665,0.38999704815482816,72.19293923420116,72.73377442507392,1.1657881168994044,302.79225251599325,101326.24161385771,1.2416138577100355,443.5188666719678,42.00022066869818,15108.613995016281,298.89651266019627,25.746512660196288,30.0,101325.0,231.34504011896527,29.642252515993277,11.66672796352727,44453.50067093177,19.07492272452576
2165.0,36.083333333333336,251.33333333333334,True,18850.0,255094.18510842102,20000.0,20.0,44.171828622184194,0.3836675239797057,72.5536363169272,73.07469095397656,1.1655834350108505,302.845304770364,101326.20163893026,1.2016389302589232,443.35274216646303,42.30999194218825,15105.961317740623,298.89725494225877,25.74725494225879,30.0,101325.0,231.21778455804974,29.695304770364032,11.752775539496735,45444.36907036147,19.13735180073499
2170.0,36.166666666666664,250.66666666666666,True,18800.0,254954.62724370972,20000.0,20.0,44.47854938937542,0.3773564528580609,72.91479651850878,73.41644166011696,1.1653862674122075,302.8964248982292,101326.16243177562,1.1624317756213713,443.1859682882733,42.62016094808186,15103.40602566221,298.89800576555825,25.748005765558275,30.0,101325.0,231.09171087836603,29.746424898229236,11.838933596689406,46451.153880416976,19.201168136117474
2175.0,36.25,250.0,True,18750.0,254818.8926396747,20000.0,20.0,44.77400961342414,0.37260463434080565,73.27429645535541,73.75869648617129,1.1651965010627408,302.945668268904,101326.13334051863,1.1333405186305754,443.0193780638051,42.92890409736084,15100.94665377312,298.8987648094822,25.748764809482225,30.0,101325.0,230.96722945911876,29.795668268904024,11.924695582600233,47467.96962937698,19.266389749665944
2180.0,36.333333333333336,249.33333333333334,True,18700.0,254686.87655609063,20000.0,20.0,45.058441507479984,0.365749887378459,73.63040495465172,74.0954372694384,1.1650137231494344,302.99307358458,101326.09202432749,1.092024327488616,442.8530266741363,43.234734636643154,15098.57785201667,298.8995317637479,25.74953176374794,30.0,101325.0,230.8442855647695,29.843073584579997,12.009648510178655,48489.7163451142,19.333027031592675
2185.0,36.416666666666664,248.66666666666666,True,18650.0,254558.4771221454,20000.0,20.0,45.33226551150244,0.3593884974112365,73.98171389187397,74.42828265917085,1.1648378403265465,303.0387109185837,101326.05436809854,1.0543680985429091,442.6869791125723,43.53644325055627,15096.298410632042,298.90030632703855,25.750306327038572,30.0,101325.0,230.72289296067783,29.88871091858374,12.093456458487852,49511.95655365059,19.40108374888348
2190.0,36.5,248.0,False,18600.0,124433.59525783107,20000.0,20.0,45.59579849889485,0.35414209579129396,74.32709201087718,74.75682226692935,1.1646686829672814,303.0826330831491,101326.0238091756,1.0238091756036738,442.52130737179533,43.83305840183681,15094.106131255967,298.9010882075518,25.751088207551845,30.0,101325.0,230.60305396862518,29.932633083149142,12.17584955606578,50530.8463913519,19.470557917595286
2195.0,36.583333333333336,247.33333333333334,False,18550.0,121024.6718514501,20000.0,20.0,45.58978890119056,0.0353919613715538,74.64139032381134,74.69945493860253,1.1646608814238846,303.08163148353174,101325.01022523208,0.010225232079392299,442.3558063608605,44.10298181767808,15094.005023253545,298.9018734533478,25.751873453347798,30.0,101325.0,230.5152653279177,29.93163148353176,12.250828282688355,51470.11162971157,19.541391916221023
2200.0,36.666666666666664,246.66666666666666,False,18500.0,117709.13768425728,20000.0,20.0,45.58171961058372,0.035494681690485426,74.90651562108295,74.96509239432467,1.164666050147583,303.08028660176393,101325.01028467288,0.010284672884154133,442.1911083038802,44.3306748179917,15094.072009912674,298.9026584106992,25.752658410699212,30.0,101325.0,230.4304624474149,29.930286601763953,12.314076338331027,52271.41749063808,19.613434644776824
2205.0,36.75,246.0,False,18450.0,114484.43430921332,20000.0,20.0,45.56738568707817,-0.06312060419594868,75.20242684843521,75.14677842585854,1.1646747384703562,303.077897614513,101324.96747583123,-0.032524168767849915,442.0276286472577,44.52168656508661,15094.184610575816,298.9034429109038,25.7534429109038,30.0,101325.0,230.34698982837193,29.92789761451303,12.367135156968503,52950.013354641706,19.68650508286382
2210.0,36.833333333333336,245.33333333333334,False,18400.0,111348.07336927335,20000.0,20.0,45.547757698344526,-0.0272083641022594,75.34582892958709,75.33287346333937,1.1646876141412095,303.0746262830574,101324.99395677488,-0.006043225119356066,441.8656398879497,44.68075434878441,15094.351479270073,298.90422679215334,25.75422679215336,30.0,101325.0,230.2651207338907,29.92462628305742,12.411320652440114,53519.585419884665,19.76044230423502
2215.0,36.916666666666664,244.66666666666666,False,18350.0,108297.6346772349,20000.0,20.0,45.52306869675067,0.08671117255831616,75.46690292670556,75.58773478453114,1.16470420226977,303.0705114494584,101325.06137818324,0.06137818323622923,441.7053819755445,44.81194261200442,15094.566461416218,298.90500990251456,25.755009902514587,30.0,101325.0,230.18488546929055,29.920511449458445,12.447761836667896,53992.39144237639,19.83510339927826
2220.0,37.0,244.0,False,18300.0,105330.76434818938,20000.0,0.0,45.49255658510788,-0.07830320671429639,52.39448625956926,52.317880152439464,1.1647224647927057,303.06542609751796,101324.94994781892,-0.050052181075443514,441.5468384339877,44.91875252165834,15094.803143713467,298.9057921010978,25.755792101097825,30.0,101325.0,230.10587204266156,29.91542609751798,12.477431256016205,54379.387313020125,19.910361578969507
2225.0,37.083333333333336,243.33333333333334,False,18250.0,102445.17298313603,20000.0,0.0,45.45415488000492,-0.065195785979988,52.47836214576415,52.41816084654518,1.1647472389921605,303.05902581333413,101324.96530211829,-0.03469788171059918,441.5539893993843,45.00389362751517,15095.1242173384,298.9065732025604,25.756573202560446,30.0,101325.0,230.11449320719447,29.909025813334154,12.501081563198658,54689.19350031536,19.98610364897877
2230.0,37.166666666666664,242.66666666666666,False,18200.0,99638.63390235689,20000.0,0.0,45.41122062533941,-0.07125463846907269,52.56204383771323,52.49604661752115,1.1647746636089382,303.0518701042232,101324.95855327752,-0.041446722476393916,441.56004119181983,45.069701683643586,15095.47964037184,298.9073530262818,25.757353026281805,30.0,101325.0,230.12306532711207,29.901870104223235,12.519361578789885,54929.456364361846,20.062227711384796
2235.0,37.25,242.0,False,18150.0,96908.9814271891,20000.0,0.0,45.364268105415704,-0.05934216730699589,52.60497924656925,52.55423490096937,1.1648048872470784,303.0440446842359,101324.97125311983,-0.02874688016891014,441.5644299113057,45.11848763373326,15095.871338722138,298.9081314535097,25.758131453509748,30.0,101325.0,230.13132385404762,29.89404468423595,12.532913231592573,55108.025607916345,20.1386426294211
2240.0,37.333333333333336,241.33333333333334,False,18100.0,94254.10920886917,20000.0,0.0,45.31350359401449,-0.033797321182289314,52.614542223290684,52.59503447355344,1.1648376318733926,303.0355839323357,101324.9906754374,-0.009324562604888342,441.56732962884456,45.1522452867234,15096.29570907917,298.9089083723826,25.75890837238262,30.0,101325.0,230.1393045290719,29.88558393233575,12.542290357423168,55231.813656222526,20.215267517798974
2245.0,37.416666666666664,240.66666666666666,False,18050.0,91671.96860315939,20000.0,0.0,45.25880846052098,-0.08305072744211482,52.695733877534096,52.62044307448092,1.1648721332275975,303.0264680767535,101324.94369450344,-0.05630549656052608,441.56888422847913,45.172720312813695,15096.742846629664,298.9096836814065,25.7596836814065,30.0,101325.0,230.1469312923969,29.876468076753497,12.547977864670472,55306.98504861625,20.29203057245511
2250.0,37.5,240.0,False,18000.0,89160.56708950213,20000.0,0.0,45.20082226041609,-0.10691910448330941,52.73364554774029,52.63222593501134,1.1649088599157345,303.0168037100693,101324.9066800416,-0.09331995839602314,441.56920215335043,45.181410963617,15097.21882450792,298.91045728301515,25.76045728301517,30.0,101325.0,230.15435319184763,29.866803710069348,12.550391934338053,55338.91224947342,20.36886800113434
