time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2255.0,37.583333333333336,239.33333333333334,False,17950.0,86717.96673348233,20000.0,0.0,45.139891079139716,-0.10969815209754667,52.73481934740742,52.63192424734118,1.1649478450641018,303.00664851318993,101324.90176584022,-0.09823415978462435,441.568398677327,45.17963999018779,15097.72407203076,298.911229089375,25.761229089375036,30.0,101325.0,230.1616367972172,29.856648513189953,12.549899997274386,55332.405155092725,20.445723082665292
2260.0,37.666666666666664,238.66666666666666,False,17900.0,84342.28269141147,20000.0,0.0,45.07604428255456,-0.11548134555553655,52.72864354282021,52.62085085189587,1.164988635471187,302.99600738042574,101324.89113517411,-0.10886482588830404,441.56658066108906,45.16855293666709,15098.252715706582,298.9119990174261,25.76199901742615,30.0,101325.0,230.16874820928413,29.84600738042576,12.546820260185305,55291.67954480343,20.52254536370689
2265.0,37.75,238.0,False,17850.0,82031.6817558795,20000.0,0.0,45.009553702779726,-0.11807291109045717,52.70906737931744,52.600166847194664,1.165031188463826,302.98492561712993,101324.88619418503,-0.11380581496632658,441.56383856188586,45.14914911123677,15098.804202491187,298.9127669895051,25.76276698950511,30.0,101325.0,230.17572609014755,29.834925617129954,12.54143030867688,55220.45238324014,20.59928989976803
2270.0,37.833333333333336,237.33333333333334,False,17800.0,79784.38094115187,20000.0,0.0,44.940698154120355,-0.10946094209593926,52.66779811741171,52.570907845977125,1.1650755010460205,302.97344969235337,101324.90219022168,-0.09780977832269855,441.56025274145554,45.12231850964015,15099.378493556425,298.9135329359502,25.763532935950195,30.0,101325.0,230.18261168069523,29.823449692353392,12.533977363788932,55122.063972944554,20.675916647237603
2275.0,37.916666666666664,236.66666666666666,False,17750.0,77598.64610732057,20000.0,0.0,44.86932065455653,-0.12567352700142034,52.6476910800492,52.53394683674809,1.165120891683202,302.96155344242607,101324.87107073152,-0.1289292684814427,441.55590784922146,45.088837743570515,15099.966756214299,298.9142967912445,25.764296791244533,30.0,101325.0,230.1893144025682,29.81155344242609,12.52467715099181,54999.45325970602,20.75238992309361
2280.0,38.0,236.0,False,17700.0,75472.79062214708,20000.0,0.0,44.796295893857405,-0.09443344893317734,52.5653707848913,52.49011165806107,1.1651683451326709,302.9493826489762,101324.92720264263,-0.07279735736665316,441.55085043199324,45.04938009801865,15100.581752919414,298.9150584927946,25.76505849279465,30.0,101325.0,230.19605302291737,29.799382648976234,12.513716693894068,54855.18803944339,20.82867786844024
2285.0,38.083333333333336,235.33333333333331,False,17650.0,73405.17405956502,20000.0,0.0,44.720863277298236,-0.11673291014021724,52.53914873858578,52.44004595671656,1.165216258432814,302.93681054621635,101324.88876267502,-0.1112373249779921,441.54516837503854,45.0045608076625,15101.20270928927,298.9158179863908,25.7658179863908,30.0,101325.0,230.20255661755203,29.786810546216373,12.50126689101736,54691.625828865035,20.904752044737677
2290.0,38.166666666666664,234.66666666666669,False,17600.0,71394.20093383775,20000.0,0.0,44.643760567242566,-0.127436331849988,52.49381357772509,52.384418236080926,1.165265443161475,302.9239600945404,101324.86742841898,-0.1325715810235124,441.5388991441184,44.9549229692739,15101.840143372718,298.9165752216124,25.766575221612413,30.0,101325.0,230.20900501136688,29.773960094540428,12.487478602576084,54510.85875508175,20.980587103476527
2295.0,38.25,234.0,False,17550.0,69438.3194683948,20000.0,0.0,44.564920446445626,-0.14863115309945785,52.45564867056908,52.32377230654495,1.165315442075759,302.9108200744076,101324.81966351288,-0.18033648711571004,441.5320984347097,44.90095163704464,15102.488129301835,298.91733015276805,25.767330152768068,30.0,101325.0,230.21533686340618,29.760820074407604,12.472486565845735,54314.76279082921,21.0561604517723
2300.0,38.333333333333336,233.33333333333331,False,17500.0,67536.02039839608,20000.0,0.0,44.48495153500846,-0.1421790192831205,52.380745699445875,52.25863638882933,1.165366894669709,302.8974919225014,101324.83498062429,-0.16501937570865266,441.52479707331827,44.84307614010315,15103.15495491943,298.9180827374506,25.76808273745064,30.0,101325.0,230.2216945381935,29.74749192250141,12.456410038917541,54105.00484503894,21.131451957074987
2305.0,38.416666666666664,232.66666666666669,False,17450.0,65685.83580610105,20000.0,0.0,44.403400978364175,-0.15751151966766924,52.32710776286546,52.18940838472949,1.1654187584746973,302.8839001630607,101324.79747037691,-0.20252962308586575,441.51705277549587,44.78167869293189,15103.827109832077,298.91883293684555,25.76883293684557,30.0,101325.0,230.22790214338912,29.733900163060696,12.43935519248108,53883.0733917141,21.206443678072734
2310.0,38.5,232.0,False,17400.0,63886.33798814323,20000.0,0.0,44.32080558097016,-0.16192645648213266,52.25707301189599,52.11652973950059,1.1654715960741415,302.870134263495,101324.78595773625,-0.21404226374579594,441.5088898532279,44.71711701516679,15104.511885120875,298.9195807182926,25.769580718292616,30.0,101325.0,230.23408345789446,29.720134263495027,12.421421393101886,53650.35978346447,21.281119673333272
2315.0,38.583333333333336,231.33333333333331,False,17350.0,62136.13835383635,20000.0,0.0,44.237313445244126,-0.15476482410109024,52.1702384194317,52.04036227158017,1.165525359049183,302.85621890754066,101324.80447223854,-0.19552776146156248,441.50034054967637,44.649703987593945,15105.20865327741,298.92032605079885,25.77032605079887,30.0,101325.0,230.24024569123964,29.706218907540688,12.402695552109428,53408.084535454895,21.35546581522141
2320.0,38.666666666666664,230.66666666666669,False,17300.0,60433.88635366209,20000.0,0.0,44.15271468692754,-0.16092328141425838,52.0959224609941,51.961207500302216,1.165579441280845,302.8421191144879,101324.78860161224,-0.21139838776434772,441.4914442957416,44.579722033534246,15105.90955899975,298.92106890675336,25.771068906753385,30.0,101325.0,230.24628963734582,29.692119114487923,12.38325612042618,53157.34959021082,21.42946958891979
2325.0,38.75,230.0,False,17250.0,58778.26843711233,20000.0,0.0,44.067233988526596,-0.17139977152326874,52.02395361856787,51.879380501956454,1.1656339499576878,302.8278723314211,101324.76018055773,-0.23981944227125496,441.48222458662724,44.50743777996485,15106.615991451634,298.9218092634639,25.771809263463922,30.0,101325.0,230.25224869436374,29.6778723314211,12.363177161101348,52899.191026220324,21.503119964347867
2330.0,38.833333333333336,229.33333333333331,False,17200.0,57168.00703908201,20000.0,0.0,43.981161646885994,-0.17337004543098392,51.939671256372065,51.79516284407183,1.1656891065291095,302.81352694114764,101324.75463532528,-0.24536467471625656,441.4727002948614,44.43308473413997,15107.330820617259,298.92254709960775,25.772547099607777,30.0,101325.0,230.25817641948564,29.663526941147666,12.342523537261103,52634.51736082089,21.576407261838867
2335.0,38.916666666666664,228.66666666666669,False,17150.0,55601.85959403008,20000.0,0.0,43.89450103358365,-0.17402445032686756,51.851700330427846,51.708796980471654,1.1657446882375428,302.79908350559725,101324.75277951582,-0.24722048417606857,441.4628961632683,44.35687977154651,15108.051159558554,298.9232823974451,25.773282397445143,30.0,101325.0,230.26404168731935,29.649083505597275,12.321355492096252,52364.169063059024,21.649323016299896
2340.0,39.0,228.0,False,17100.0,54078.617577148245,20000.0,0.0,43.807368195813524,-0.17199680595586184,51.7586836259059,51.620515040774286,1.1658006655295245,302.7845613659689,101324.7585069285,-0.24149307150219101,441.4528312798508,44.279023478964525,15108.776625262639,298.9240151422621,25.7740151422621,30.0,101325.0,230.2698485906198,29.63456136596892,12.299728744156813,52088.92009823261,21.72185988377301
2345.0,39.083333333333336,227.33333333333331,False,17050.0,52597.105571797234,20000.0,0.0,43.71964997917098,-0.1811730631533925,51.6770026333258,51.530512628033726,1.165856653572284,302.76994166319514,101324.73205160153,-0.2679483984684339,441.4425293425342,44.19969853938719,15109.502230296801,298.9247453216671,25.774745321667126,30.0,101325.0,230.27553345562544,29.619941663195164,12.277694038718664,51809.472705309396,21.79401154544214
2350.0,39.166666666666664,226.66666666666669,False,17000.0,51156.18036249123,20000.0,0.0,43.63175598220016,-0.17971180168987505,51.58141911885462,51.439003977316126,1.1659131137924499,302.7552926637,101324.73635647619,-0.2636435238091508,441.43199671586837,44.11907145464447,15110.23395475015,298.9254729254547,25.77547292545472,30.0,101325.0,230.28119072159942,29.605292663700027,12.25529762629013,51526.46411655875,21.865772612679546
2355.0,39.25,226.0,False,16950.0,49754.73005273039,20000.0,0.0,43.543484269170335,-0.1864033138619106,51.493995537380044,51.346149883576516,1.1659695422617624,302.74058071152837,101324.71635758842,-0.2836424115812406,441.4212559107903,44.03729945121432,15110.96526771244,298.9261979463467,25.776197946346713,30.0,101325.0,230.28673257902435,29.59058071152839,12.232583180892865,51240.491345652976,21.937138553972748
2360.0,39.333333333333336,225.33333333333331,False,16900.0,48391.67320700091,20000.0,0.0,43.45520755295911,-0.18199677566447262,51.39248059309551,51.25213331445519,1.166026362072581,302.72586792549316,101324.7296095808,-0.2703904192021582,441.41031091132817,43.9545236553279,15111.701652460652,298.92692037854175,25.776920378541774,30.0,101325.0,230.29224465261373,29.575867925493185,12.209589904257749,50952.08777101258,22.008105622803768
2365.0,39.416666666666664,224.66666666666669,False,16850.0,47065.958016280325,20000.0,0.0,43.36665144583833,-0.18889778237030566,51.30312107509938,51.15708568983352,1.1660829738139273,302.71110857430637,101324.7087153291,-0.2912846708932193,441.3991831256309,43.870879550288926,15112.435340628499,298.9276402191237,25.777640219123725,30.0,101325.0,230.29761970890362,29.561108574306388,12.186355430635812,50661.76019479241,22.078670795002246
2370.0,39.5,224.0,False,16800.0,45776.56148640433,20000.0,0.0,43.2780912630127,-0.1936248298838116,51.210360887744365,51.06116142634508,1.1661396642820407,302.6963485438354,101324.69395449186,-0.3060455081431428,441.387876429136,43.786488866050185,15113.170049095248,298.9283574664453,25.7783574664453,30.0,101325.0,230.30291639907793,29.54634854383545,12.16291357390283,50369.961051154074,22.14883171253415
2375.0,39.583333333333336,223.33333333333331,False,16750.0,44522.48864866866,20000.0,0.0,43.18962300290593,-0.19439682675777975,51.11225902416172,50.964493890986944,1.1661964429966478,302.68160383381763,101324.69150917344,-0.3084908265591366,441.37639863927217,43.70146573250476,15113.905901236556,298.92907212089114,25.779072120891158,30.0,101325.0,230.30814066744347,29.531603833817655,12.139296036806876,50077.110339465435,22.21858662322208
2380.0,39.666666666666664,222.66666666666669,False,16700.0,43302.771792056934,20000.0,0.0,43.101257496083576,-0.1943225847244581,51.012559753450844,50.86720238633523,1.1662531921115535,302.66687624934724,101324.69174475972,-0.3082552402775036,441.3647588458091,43.61591696416958,15114.641369765734,298.9297841846906,25.77978418469064,30.0,101325.0,230.31327397040388,29.516876249347263,12.115532490047105,49783.59700728182,22.287934336657322
2385.0,39.75,222.0,False,16650.0,42116.46971650209,20000.0,0.0,43.0130257366834,-0.1949829802665133,50.9132194220107,50.769399217029,1.1663098339777287,302.6521709561139,101324.68964601964,-0.31035398035601247,441.3529644186417,43.52994181990106,15115.375448351364,298.93049366166565,25.780493661665673,30.0,101325.0,230.31830480820534,29.5021709561139,12.091650505528072,49489.77854871489,22.35687418079343
2390.0,39.833333333333336,221.33333333333331,False,16600.0,40962.66700660504,20000.0,0.0,42.92497833723496,-0.19653764138121246,50.814531406018304,50.67119034413133,1.1663663298895792,302.63749638953914,101324.68467718792,-0.31532281207910273,441.34102110916075,43.443632626919545,15116.107635368946,298.931200557139,25.781200557139016,30.0,101325.0,230.32322852905253,29.48749638953916,12.067675729699873,49195.9835825449,22.42540596005125
2395.0,39.916666666666664,220.66666666666669,False,16550.0,39840.47332525019,20000.0,0.0,42.837166903217394,-0.19887601073142494,50.716467178285946,50.572674834841045,1.1664226500071735,302.6228611505362,101324.67712924372,-0.32287075628119055,441.3289336728605,43.357075443048046,15116.837544092969,298.93190487786364,25.781904877863667,30.0,101325.0,230.32804171351873,29.472861150536232,12.043632067513347,48902.514528734195,22.493529917072973
2400.0,40.0,220.0,False,16500.0,38749.02272657279,20000.0,0.0,42.74964052149835,-0.20184738189688278,50.618944726101624,50.4739451656284,1.1664787674331403,302.6082734202497,101324.66740926058,-0.3325907394173555,441.3167058890406,43.27035054113957,15117.5648259335,298.93260663193627,25.78260663193629,30.0,101325.0,230.3327410149075,29.458273420249725,12.019541816983214,48609.64964760678,22.561246697750985
2405.0,40.083333333333336,219.0,False,16425.0,37687.472987747824,20000.0,0.0,42.662427885684,-0.20490319241244892,50.52141084514854,50.375087127968435,1.1665346837708381,302.5937379809473,101324.65726270807,-0.3427372919250047,441.3040811951502,43.18353138470802,15118.289501670062,298.9333058284624,25.783305828462403,30.0,101325.0,230.33719283059645,29.443737980947333,11.995425384641115,48317.63998753649,22.62855731555317
2410.0,40.166666666666664,218.0,False,16350.0,36655.004959084974,20000.0,0.0,42.57557159022224,-0.20661769843593972,50.422279515364124,50.27617621765292,1.1665904270114915,302.5792619317037,101324.65150307505,-0.34849692495481577,441.29080718701414,43.096681623256345,15119.011934068929,298.93400247681484,25.784002476814862,30.0,101325.0,230.3412709132123,29.429261931703707,11.971300450904542,48026.69980457887,22.695463107075472
2415.0,40.25,217.0,False,16275.0,35650.821931928,20000.0,0.0,42.48913620455471,-0.20560618004706807,50.32000712198503,50.17728193611187,1.1666460105994747,302.56485603409243,101324.65490692838,-0.34509307162079494,441.2768936962471,43.00986030057956,15119.732297369192,298.9346965872972,25.78469658729722,30.0,101325.0,230.34498300380798,29.414856034092452,11.947183416827656,47737.02457821993,22.761965693452417
2420.0,40.333333333333336,216.0,False,16200.0,34674.14902387088,20000.0,0.0,42.403135290807086,-0.20322633809585697,50.21624013880823,50.07846736633877,1.1667013725042945,302.5505225484678,101324.66284943269,-0.33715056731307413,441.262351218788,42.92312372860814,15120.449787655656,298.9353881713565,25.785388171356544,30.0,101325.0,230.34832228973247,29.400522548467848,11.923089924613372,47448.79755194152,22.828066958820585
2425.0,40.416666666666664,215.0,False,16125.0,33724.23258081628,20000.0,0.0,42.31747027713095,-0.20723629788968434,50.120075246944396,49.979785769592866,1.1667562775736393,302.53624504618847,101324.64941319867,-0.3505868013307918,441.2471927393753,42.836526128258534,15121.161357354365,298.9360772416031,25.786077241603095,30.0,101325.0,230.35124908137126,29.386245046188492,11.899035035627369,47162.19205379521,22.89376903493568
2430.0,40.5,214.0,False,16050.0,32800.33959541494,20000.0,0.0,42.232274591733244,-0.21168812755725253,50.02464388722922,49.88130058091602,1.1668108655389084,302.52204576528885,101324.63418887062,-0.36581112937710714,441.23142378339134,42.75011662483758,15121.868817384255,298.9367638112307,25.786763811230742,30.0,101325.0,230.35379381326982,29.372045765288874,11.875032395788216,46877.36177657014,22.959074280651212
2435.0,40.583333333333336,213.0,False,15975.0,31901.7571414372,20000.0,0.0,42.147704131227556,-0.2095453674779676,49.92180640936589,49.78307331588248,1.1668653168592884,302.5079506885379,101324.6415570528,-0.35844294719572645,441.21504855668917,42.66394124206007,15122.574506496378,298.93744789426415,25.787447894264176,30.0,101325.0,230.35599426849976,29.357950688537926,11.85109478946113,46594.447676880474,23.02398525943833
2440.0,40.666666666666664,212.0,False,15900.0,31027.79182364027,20000.0,0.0,42.06364403963039,-0.20890509261158455,49.82104432088416,49.68514697435398,1.1669193854472335,302.4939406732717,101324.64374418189,-0.3562558181147324,441.1980784744653,42.5780457450466,15123.275235396146,298.9381295059488,25.788129505948802,30.0,101325.0,230.3578077864902,29.34394067327173,11.827234929179612,46313.587485896685,23.08850472830137
2445.0,40.75,211.0,False,15825.0,30177.76924270655,20000.0,0.0,41.98003296426043,-0.2146845055783,49.728132739557175,49.587564703344604,1.1669729149707382,302.4800054940434,101324.62375969849,-0.3762403015134623,441.1805227886079,42.492472676272875,15123.968978020768,298.93880866218865,25.78880866218867,30.0,101325.0,230.3592083038229,29.330005494043405,11.80346463229802,46034.90612301238,23.15263562664089
2450.0,40.833333333333336,210.0,False,15750.0,29351.033474840428,20000.0,0.0,41.89716661917248,-0.21165713705509834,49.625384684133465,49.490387147717954,1.1670263220479486,302.4661944365287,101324.63429597007,-0.3657040299294749,441.16237986248024,42.4072586990755,15124.661133741414,298.9394853790357,25.78948537903574,30.0,101325.0,230.36027717312226,29.316194436528747,11.779794083076528,45758.50733936194,23.21638105265643
2455.0,40.916666666666664,209.0,False,15675.0,28546.94656562161,20000.0,0.0,41.81482173393988,-0.21356871175635328,49.52885121845029,49.393642893780296,1.1670792008528894,302.45247028898996,101324.62766045191,-0.3723395480919862,441.14366253392717,42.32244294790271,15125.346443053446,298.940159673995,25.79015967399505,30.0,101325.0,230.36094095615098,29.30247028898998,11.756234152195196,45484.50105348284,23.27974425292924
2460.0,41.0,208.0,False,15600.0,27764.888037724744,20000.0,0.0,41.73308715683311,-0.2165825721263563,49.434104202724725,49.297375503620096,1.1671316464503099,302.43884785947216,101324.6170774649,-0.3829225350928027,441.1243741180846,42.238059137160846,15126.026137996016,298.94083156466087,25.79083156466089,30.0,101325.0,230.3612201199122,29.288847859472185,11.732794204766902,45212.977881857994,23.342728613301006
2465.0,41.083333333333336,207.0,False,15525.0,27004.254412125236,20000.0,0.0,41.652128563319025,-0.21260929337724752,49.331760225044086,49.20163045818539,1.167183879897722,302.42535476055315,101324.6309982724,-0.3690017275948776,441.10451525873805,42.15413809732947,15126.703083474478,298.94150106906886,25.791501069068886,30.0,101325.0,230.36115860062654,29.27535476055317,11.709482804813742,44944.0176305099,23.405337637962372
2470.0,41.166666666666664,206.0,False,15450.0,26264.458742421903,20000.0,0.0,41.57165353858625,-0.21877667071631954,49.24180128773918,49.106425168962396,1.1672353963733688,302.411942256431,101324.60927974163,-0.390720258365036,441.08409935663315,42.07071283267913,15127.37073699886,298.9421682064692,25.792168206469228,30.0,101325.0,230.360663733136,29.26194225643104,11.686309120188646,44677.70562150994,23.467574945776278
2475.0,41.25,205.0,False,15375.0,25544.93016191716,20000.0,0.0,41.49206422171824,-0.21380325050816948,49.139475549271985,49.01181357587399,1.1672868001273935,302.39867737028635,101324.62684220467,-0.3731577953294618,441.0631194102437,41.98780759837686,15128.03692965102,298.94283299547016,25.792832995470178,30.0,101325.0,230.35985108838346,29.248677370286373,11.663279888438018,44414.09792357082,23.529444253793695
2480.0,41.333333333333336,204.0,False,15300.0,24845.113443105078,20000.0,0.0,41.412972682634404,-0.21981048079292678,49.05057610737599,48.917803547764024,1.1673374408099382,302.3854954471057,101324.60557838803,-0.3944216119707562,441.0415907585499,41.905452389005184,15128.693232896798,298.94349545636675,25.79349545636677,30.0,101325.0,230.3586003043277,29.235495447105734,11.640403441390328,44153.26772581468,23.59094936882799
2485.0,41.416666666666664,203.0,False,15225.0,24164.46856922757,20000.0,0.0,41.334779051565306,-0.21560175947921284,48.95044537401485,48.82444450206408,1.1673879254772042,302.37246317526086,101324.62053780661,-0.37946219339210074,441.01950574292636,41.82366755430133,15129.347514184565,298.94415560855737,25.79415560855739,30.0,101325.0,230.3570271539174,29.222463175260884,11.61768543175037,43895.256569515135,23.65209417736641
2490.0,41.5,202.0,False,15150.0,23502.47031756802,20000.0,0.0,41.25713655463767,-0.2207741501986447,48.86193240233769,48.7317427452267,1.1674376751816333,302.35952275910626,101324.60211244575,-0.3978875542525202,440.9968778079766,41.7424790900678,15129.992270353969,298.9448134730077,25.794813473007707,30.0,101325.0,230.35502439081793,29.209522759106278,11.59513308057439,43640.12292661219,23.712882635349835
2495.0,41.583333333333336,201.0,False,15075.0,22858.607854160746,20000.0,0.0,41.180398374993956,-0.21668632971542814,48.76335137902739,48.63974110969087,1.1674872276570745,302.34673306249897,101324.61671048583,-0.38328951416769996,440.97370002549945,41.66190426536966,15130.634470435685,298.9454690698403,25.79546906984035,30.0,101325.0,230.3526944803208,29.196733062498993,11.572751184824906,43387.89697469478,23.773318760281295
2500.0,41.666666666666664,200.0,False,15000.0,22232.384339603657,20000.0,0.0,41.10423212495766,-0.22191858009601717,48.67636342327105,48.548443177511786,1.1675360321434838,302.3340386874929,101324.59797668415,-0.40202331585169304,440.9499848072117,41.581965644676096,15131.26697657955,298.94612242059316,25.79612242059318,30.0,101325.0,230.34993521317364,29.184038687492944,11.550546012410026,43138.62478919126,23.83340662261733
2505.0,41.75,199.0,False,14925.0,21623.316545669913,20000.0,0.0,41.029003179147026,-0.21714011939928182,48.57847606669114,48.45788884739497,1.1675846506354592,302.3215005298578,101324.61510341671,-0.38489658328762744,440.9257243476455,41.50267719006216,15131.897072235552,298.94677354589203,25.79677354589205,30.0,101325.0,230.3468533733403,29.171500529857838,11.528521441683933,42892.32495846451,23.893150337719867
2510.0,41.833333333333336,198.0,False,14850.0,21030.934482422574,20000.0,0.0,40.954337213350186,-0.22300898020316406,48.49376674710671,48.36807620458559,1.1676324703884637,302.309056202225,101324.59401628366,-0.40598371633677743,440.9009317175843,41.42405888086844,15132.516816234489,298.94742246781243,25.797422467812453,30.0,101325.0,230.34333488150605,29.15905620222503,11.506683022463454,42649.03426976434,23.95255405940614
2515.0,41.916666666666664,197.0,False,14775.0,20454.781035544784,20000.0,0.0,40.88064154057918,-0.21789641926320033,48.397063437759336,48.279044185241546,1.167680124491188,302.2967735900965,101324.61241755488,-0.38758244512428064,440.87559746655376,41.34612140142314,15133.134413405798,298.9480692073226,25.798069207322612,30.0,101325.0,230.33949967726605,29.14677359009653,11.48503372261754,42408.76025744738,24.011621972272255
2520.0,42.0,196.0,False,14700.0,19894.411613605433,20000.0,0.0,40.807518877619714,-0.22352030119038777,48.31367472265795,48.190786708205565,1.1677269679278177,302.28458647960326,101324.59215244862,-0.4078475513815647,440.8497348531036,41.26888222314692,15133.741504344518,298.9487137868909,25.798713786890914,30.0,101325.0,230.33522742897304,29.134586479603286,11.463578395318587,42171.53106109407,24.07035828568791
2525.0,42.083333333333336,195.0,False,14625.0,19349.39380498812,20000.0,0.0,40.73534815438666,-0.21976093013487147,48.22018305983955,48.103338260974525,1.1677735925424018,302.2725580257311,101324.60575619254,-0.3942438074591337,440.823334857251,41.19234975698245,15134.345759349526,298.94935622784317,25.79935622784319,30.0,101325.0,230.3306301533962,29.12255802573111,11.44231937693957,41937.34664872182,24.12876722854195
2530.0,42.166666666666664,194.0,False,14550.0,18819.30704421878,20000.0,0.0,40.66383031241139,-0.22288900607642864,48.13555031366211,48.016695393368835,1.1678195133879132,302.2606383854019,101324.59445298751,-0.40554701248765923,440.7964075485087,41.11653799487352,15134.940893507355,298.9499965527386,25.799996552738605,30.0,101325.0,230.32561744151806,29.1106383854019,11.421260554131532,41706.22390001068,24.186853041423014
2535.0,42.25,193.0,False,14475.0,18303.74228743442,20000.0,0.0,40.59316332242702,-0.22246519202767479,48.04763019121671,47.9308802635108,1.1678650379576518,302.2488605537378,101324.59599378234,-0.40400621766457334,440.7689487225171,41.04145488192004,15135.530891931166,298.950634783423,25.80063478342305,30.0,101325.0,230.32024773154274,29.098860553737836,11.400404133866678,41478.1610502919,24.24461997541628
2540.0,42.333333333333336,192.0,False,14400.0,17802.30169674255,20000.0,0.0,40.523301518368385,-0.22107531722555646,47.95944432025991,47.845900569622394,1.1679100877518578,302.23721691972804,101324.60102615603,-0.39897384397045244,440.74096094053,40.96710960149534,15136.114737264077,298.9512709421994,25.801270942199437,30.0,101325.0,230.31450686368078,29.087216919728064,11.379752667082037,41253.16004609608,24.302072281733217
2545.0,42.416666666666664,191.0,False,14325.0,17314.59833322777,20000.0,0.0,40.45413368284346,-0.2247556420757902,47.87803179236459,47.761759623696534,1.1679544816403744,302.22568894714055,101324.5876318478,-0.41236815220327117,440.7124484686651,40.89351115517436,15136.690082059251,298.95190505156273,25.801905051562755,30.0,101325.0,230.30836133621352,29.075688947140577,11.3593086542151,41031.22221149107,24.359214213856543
2550.0,42.5,190.0,False,14250.0,16840.255858368593,20000.0,0.0,40.38591914671201,-0.21973614699549981,47.787363603572096,47.6784791852291,1.167998629213041,302.2143198577853,101324.60584510778,-0.3941548922157381,440.6834049934347,40.820663648683635,15137.262234601012,298.95253713339963,25.802537133399653,30.0,101325.0,230.301888605033,29.064319857785335,11.339073235745454,40812.33412823389,24.416050016870237
2555.0,42.583333333333336,189.0,False,14175.0,16378.908243634109,20000.0,0.0,40.31829954016234,-0.22517699050839635,47.709760966388814,47.596047320613714,1.1680419591094773,302.20304992336037,101324.58608426894,-0.41391573105647694,440.65384150597896,40.748576666630406,15137.823790058826,298.9531672106676,25.803167210667596,30.0,101325.0,230.29498174119357,29.05304992336039,11.319049074064,40596.49891236302,24.472583928703983
2560.0,42.666666666666664,188.0,False,14100.0,15930.199488036404,20000.0,0.0,40.25163342459996,-0.22195417296317518,47.62295754193941,47.51448910904203,1.1680850413876802,302.19193890409997,101324.59784771514,-0.40215228486340493,440.62374870251455,40.677251591712036,15138.382136384334,298.95379530512025,25.803795305120275,30.0,101325.0,230.287748271196,29.041938904099993,11.299236553253344,40383.69518473912,24.52882017460475
2565.0,42.75,187.0,False,14025.0,15493.78334342076,20000.0,0.0,40.18567349179034,-0.2232052023143135,47.542258403641036,47.433796584366426,1.1681274838306204,302.18094558196503,101324.59330153192,-0.4066984680830501,440.5931342388347,40.60669510901121,15138.93219044484,298.95442143950675,25.80442143950677,30.0,101325.0,230.280114855664,29.030945581965057,11.279637530280892,40173.91758575491,24.584762961250924
2570.0,42.833333333333336,186.0,False,13950.0,15069.32304728174,20000.0,0.0,40.12049231810647,-0.22500450055354507,47.4630958408232,47.35397798500216,1.1681694041030375,302.1700820530177,101324.58671816107,-0.4132818389334716,440.56199669200396,40.53690998812133,15139.475477175367,298.95504563603106,25.805045636031082,30.0,101325.0,230.27210394176493,29.020082053017745,11.260252774478149,39967.149239711915,24.640416479879722
2575.0,42.916666666666664,185.0,False,13875.0,14656.491062898795,20000.0,0.0,40.05621663410545,-0.22054157095356627,47.37754126126646,47.27504334597311,1.168211006970313,302.15936943901755,101324.60295033046,-0.397049669540138,440.5303330681831,40.46789754924341,15140.014650335259,298.95566791673997,25.805667916739992,30.0,101325.0,230.26375431791817,29.009369439017576,11.241082652567613,39763.36922777288,24.69578489548214
2580.0,43.0,184.0,False,13800.0,14254.968826591117,20000.0,0.0,39.992541959739924,-0.2259114196277696,47.30434168446791,47.196979492936826,1.168251812691476,302.14875699328996,101324.58337984067,-0.41662015933252405,440.49815236552405,40.399662966669915,15140.54349248153,298.9562883043731,25.80628830437314,30.0,101325.0,230.25497611782322,28.998756993289987,11.222128601852754,39562.568242084286,24.750872352058433
2585.0,43.083333333333336,183.0,False,13725.0,13864.446501896495,20000.0,0.0,39.929822640489306,-0.22214947046986752,47.221412121350866,47.11980693686903,1.1682923898983724,302.13830377341486,101324.59713969608,-0.40286030391871464,440.46544512117646,40.33220394508253,15141.069373082906,298.9569068204834,25.806906820483448,30.0,101325.0,230.2458764664347,28.988303773414884,11.203389984745149,39364.71524014796,24.80568296558776
2590.0,43.166666666666664,182.0,False,13650.0,13484.622740484627,20000.0,0.0,39.86778229675565,-0.2237759680871419,47.14566401792005,47.04351248966323,1.1683323053823937,302.1279637161259,101324.591218907,-0.4087810930068372,440.43221943118203,40.265524006259454,15141.586677755824,298.9575234876048,25.80752348760484,30.0,101325.0,230.23637420744947,28.97796371612594,11.184867779516516,39169.79658601912,24.860220821022597
2595.0,43.25,181.0,False,13575.0,13115.204449620274,20000.0,0.0,39.806521038359165,-0.22529847993882451,47.070701052865566,46.968102112156856,1.1683717253560542,302.11775350639317,101324.58563750969,-0.4143624903081218,440.3984728492925,40.199622340093526,15142.097560614462,298.95813832756534,25.80813832756536,30.0,101325.0,230.22650081579297,28.967753506393194,11.166561761137089,38977.786245993,24.914489975767054
2600.0,43.333333333333336,180.0,False,13500.0,12755.906565996933,20000.0,0.0,39.746147427322626,-0.2207739867170495,46.98960132163539,46.8935813621875,1.1684108301732117,302.1076912378871,101324.60211303501,-0.39788696498726495,440.36420268287236,40.13449734562605,15142.604359044824,298.958751362056,25.808751362056,30.0,101325.0,230.21629041446155,28.957691237887104,11.148471484896126,38788.65626179036,24.968494449730795
2605.0,43.416666666666664,179.0,False,13425.0,12406.451835766444,20000.0,0.0,39.6863593380117,-0.22605094807344708,46.920821329396354,46.81993409166416,1.1684491481953814,302.09772655633526,101324.58286505204,-0.41713494795840234,440.32941759448516,40.07015124618431,15143.100960612142,298.9593626133729,25.80936261337291,30.0,101325.0,230.2056545979601,28.947726556335283,11.13059756838453,38602.39012235625,25.022238231942005
2610.0,43.5,178.0,False,13350.0,12066.57060059478,20000.0,0.0,39.62750498832804,-0.2224175251742094,46.84256722566651,46.74717721378523,1.1684872421572174,302.08791749805465,101324.59616689384,-0.4038331061601639,440.2941082115665,40.006579042730785,15143.594658357537,298.959972102588,25.809972102588006,30.0,101325.0,230.19469933640968,28.937917498054674,11.112938622980774,38418.950759669344,25.07572527422119
2615.0,43.583333333333336,177.0,False,13275.0,11736.000589578987,20000.0,0.0,39.569320616623486,-0.22362041375614716,46.770846553765516,46.67529542991432,1.1685247027343442,302.07822010277056,101324.59178702491,-0.4082129750895547,440.2582820833353,39.94378152271345,15144.0801474371,298.96057985167596,25.810579851675982,30.0,101325.0,230.18334792934283,28.92822010277058,11.095494867420404,38238.31823604463,25.128959488801545
2620.0,43.666666666666664,176.0,False,13200.0,11414.486716864629,20000.0,0.0,39.511881572095035,-0.22540493415016727,46.70070167021967,46.6042906283661,1.1685616602369229,302.0686469286825,101324.58524584213,-0.41475415787135717,440.2219373684145,39.88175567810192,15144.559116670522,298.9611858819241,25.811185881924132,30.0,101325.0,230.17162508566076,28.918646928682506,11.07826546613942,38060.46204479374,25.181944752885464
2625.0,43.75,175.0,False,13125.0,11101.780884807627,20000.0,0.0,39.455317505920334,-0.22063245109232563,46.623815559582916,46.53416681355038,1.168598331755678,302.05921958432003,101324.60262303286,-0.39737696714291815,440.1850707467756,39.820497384792944,15145.034379553588,298.96179021436393,25.811790214363953,30.0,101325.0,230.1595718250226,28.909219584320056,11.061249273553596,37885.34892352943,25.234684899391244
2630.0,43.833333333333336,174.0,False,13050.0,10797.64179252859,20000.0,0.0,39.399311474190654,-0.2258669358077198,46.559475509675266,46.46490479100179,1.1686342252514976,302.0498852456984,101324.5835438964,-0.4164561036013765,440.1476911639414,39.76000684132133,15145.49955925941,298.96239287065293,25.812392870652957,30.0,101325.0,230.14709591276846,28.899885245698442,11.04444634481148,37712.95837288201,25.28718372390264
2635.0,43.916666666666664,173.0,False,12975.0,10501.834749711903,20000.0,0.0,39.34421183969255,-0.22231478991618858,46.48579010240649,46.39651902441266,1.1686699064051593,302.04070197328207,101324.5965398709,-0.40346012910595164,440.10978930818976,39.700277015884524,15145.961987010864,298.9629938711654,25.812993871165418,30.0,101325.0,230.13430388787933,28.89070197328209,11.02785472663459,37543.24968902148,25.339444979501184
2640.0,44.0,172.0,False,12900.0,10214.131495505842,20000.0,0.0,39.289760813851785,-0.22334949038190227,46.41832999841989,46.32899249592371,1.1687049781144234,302.0316268023086,101324.59277555221,-0.4072244477865752,440.0713724963627,39.64130671426627,15146.416516362928,298.9635932371322,25.81359323713224,30.0,101325.0,230.1211213717637,28.88162680230863,11.011474087296186,37376.19923008464,25.3914723745839
2645.0,44.083333333333336,171.0,False,12825.0,9934.310022384087,20000.0,0.0,39.23602582706883,-0.22507853025048163,46.3525572737694,46.26232463261974,1.1687395605337478,302.0226709711781,101324.58644616506,-0.41355383493646514,440.0324391429853,39.583091216226435,15146.864704517373,298.96419098909075,25.814190989090775,30.0,101325.0,230.1075711991484,28.872670971178138,10.995303115618453,37211.77375549589,25.443269578046102
2650.0,44.166666666666664,170.0,False,12750.0,9662.154404832574,20000.0,0.0,39.18313585907481,-0.22033536371852314,46.28012046516353,46.196517448683046,1.1687738719203684,302.01385597651245,101324.60369246935,-0.3963075306528481,439.9929860207338,39.52562472395048,15147.309380087974,298.9647871472814,25.814787147281436,30.0,101325.0,230.0936946516778,28.86385597651247,10.979340201097354,37049.93745221681,25.494840210829235
2655.0,44.25,169.0,False,12675.0,9397.454632729605,20000.0,0.0,39.13077545958879,-0.22557390817230483,46.22017685978978,46.13155019954335,1.1688074248204403,302.0051292432648,101324.58462377104,-0.4153762289643055,439.9530220065841,39.46890584360411,15147.744225672906,298.9653817325392,25.81538173253921,30.0,101325.0,230.0794004069566,28.8551292432648,10.963584956556698,36890.667341222565,25.546187853046906
2660.0,44.333333333333336,168.0,False,12600.0,9140.006449290584,20000.0,0.0,39.07930096652649,-0.22150622804828604,46.15025762798597,46.06743592392847,1.1688407994154846,301.9965501610877,101324.59946931376,-0.40053068623819854,439.91253774271064,39.412925992116236,15148.17676042468,298.965974764381,25.815974764380996,30.0,101325.0,230.06479778677772,28.846550161087748,10.948034997810064,36733.92067831845,25.597316039171588
2665.0,44.416666666666664,167.0,False,12525.0,8889.611193452321,20000.0,0.0,39.0284180715372,-0.22342855572827308,46.088171119463354,46.004154323216355,1.1688735424646557,301.9880696785895,101324.59248718763,-0.4075128123658942,439.87154155374327,39.357682975878824,15148.601110341939,298.9665662632325,25.816566263232517,30.0,101325.0,230.04980192744588,28.838069678589534,10.932689715521896,36579.67309312563,25.648228257068425
2670.0,44.5,166.0,False,12450.0,8646.075646575333,20000.0,20.0,38.979120451373205,-0.22407389157201701,69.31340958137535,69.31979059713763,1.1689053179881352,301.9798534085622,101324.5901297234,-0.4098702766059432,439.82759182657963,39.30316983795367,15149.012921126234,298.9671562485792,25.817156248579238,30.0,101325.0,230.03306974054001,28.8298534085622,10.917547177209352,36427.88732024353,25.69892795179993
2675.0,44.583333333333336,165.0,False,12375.0,8409.211883345795,20000.0,20.0,38.98289568510404,-0.2193686616347581,69.25034968282924,69.26185389998246,1.1689030789529196,301.980482614184,101324.60716236974,-0.39283763026469387,439.63515583872726,39.25371841951675,15148.983903229837,298.9677455042206,25.817745504220625,30.0,101325.0,229.93198386666828,28.830482614184007,10.903810672087987,36290.55907568343,25.749426872908213
2680.0,44.666666666666664,164.0,False,12300.0,8178.83712676212,20000.0,20.0,38.985673898416394,-0.2267163789227526,69.21075827769569,69.21339614486772,1.1689009779704382,301.98094564973604,101324.58040557982,-0.4195944201783277,439.4457781034566,39.21236909651908,15148.95667449688,298.9683347420827,25.818334742082698,30.0,101325.0,229.83252500517287,28.830945649736066,10.892324749033078,36175.99592368595,25.799750869435552
2685.0,44.75,163.0,False,12225.0,7954.773607094249,20000.0,20.0,38.98790956263906,-0.22361655498840932,69.16684025318881,69.17285409897917,1.168899667140205,301.9813182604398,101324.59180111294,-0.40819888706027996,439.2594002910963,39.17775155862215,15148.939686137057,298.96892393920683,25.818923939206854,30.0,101325.0,229.73479076887273,28.831318260439843,10.88270876628393,36080.269599182575,25.84992883160421
2690.0,44.833333333333336,162.0,False,12150.0,7736.848424706833,20000.0,20.0,38.989354740474596,-0.22605387800415683,69.13588134717331,69.13886526902178,1.1688986316034746,301.9815591234124,101324.58285423869,-0.41714576131198555,439.07591283785575,39.1487263306813,15148.926265581033,298.96951307641524,25.819513076415262,30.0,101325.0,229.63862250470774,28.831559123412433,10.874646202967028,36000.13771239736,25.89998467001503
2695.0,44.916666666666664,161.0,False,12075.0,7524.893416640433,20000.0,20.0,38.99015524311153,-0.22890886591401738,69.11080243720365,69.11031446922479,1.1688979928555274,301.98169254051857,101324.57225086617,-0.427749133828911,438.8952072325288,39.1243332537458,15148.917987407636,298.97010213529126,25.82010213529128,30.0,101325.0,229.54398724786492,28.83169254051859,10.867870348262723,35932.885940138556,25.949938158662626
2700.0,45.0,160.0,True,12000.0,257318.7450268478,20000.0,20.0,38.98962081117577,-0.24322523736717885,69.10352239502896,69.08625467079243,1.1688977010939205,301.9816034685293,101324.51707333802,-0.4829266619781265,438.7171858043963,39.10376468884968,15148.91420617721,298.9706910984006,25.82069109840063,30.0,101325.0,229.450824041481,28.831603468529295,10.8621568580138,35876.24348664796,25.99980560965345
2705.0,45.083333333333336,159.0,True,11925.0,257118.2441799852,20000.0,20.0,39.48142806364831,0.4664053382236612,68.84594798447208,69.63982068040235,1.1686065592384478,302.06357134394136,101326.77578726142,1.7757872614165535,438.5432341844493,39.12578172410544,15145.141007730284,298.97128689670666,25.82128689670668,30.0,101325.0,229.30271911499207,28.913571343941385,10.8682727011404,35936.87703541138,26.049675832238215
2710.0,45.166666666666664,158.0,True,11850.0,256923.236158661,20000.0,20.0,39.946678194473634,0.4577472108943383,68.95250645335022,69.71870413678545,1.168305894183769,302.14111303241225,101326.71046946189,1.7104694618901704,438.37122347677575,39.21729550169428,15141.244388621644,298.971895777271,25.82189577727104,30.0,101325.0,229.15380620886222,28.991113032412272,10.893693194915079,36189.632437528286,26.09976368603887
2715.0,45.25,157.0,True,11775.0,256733.57048404746,20000.0,20.0,40.39542280676699,0.448623038158359,69.12434427506369,69.8631186450057,1.1680159899213245,302.2159038011278,101326.64296024789,1.6429602478892775,438.20065440752126,39.36487202342171,15137.487229380366,298.9725172349515,25.822517234951533,30.0,101325.0,229.00780281164887,29.06590380112783,10.934686673172697,36599.7216091823,26.150311848571306
2720.0,45.333333333333336,156.0,True,11700.0,256549.10079976308,20000.0,20.0,40.82826444632906,0.43791502391896725,69.34855611850315,70.05874307722505,1.1677363527918077,302.28804407438815,101326.56546586264,1.565465862644487,438.0311655270009,39.55742802567403,15133.863132181828,298.97315081902707,25.82315081902709,30.0,101325.0,228.8644202945505,29.138044074388176,10.988174451576118,37139.4433385873,26.201519602007256
2725.0,45.416666666666664,155.0,True,11625.0,256369.68475893582,20000.0,20.0,41.245977109547766,0.43092132991592474,69.61432072056789,70.30087767488355,1.1674669064047491,302.3576628515913,101326.51586279654,1.5158627965429332,437.8624820900001,39.7856700691305,15130.371107005549,298.9737960949449,25.823796094944896,30.0,101325.0,228.7234974333432,29.207662851591294,11.051575019202915,37786.03137863754,26.253551181671995
2730.0,45.5,154.0,True,11550.0,256195.18391436074,20000.0,0.0,41.64870521078194,0.4218908189663742,46.624624454581834,47.2295346281865,1.167207069998222,302.42478420179697,101326.45299480105,1.452994801045861,437.6951071719108,40.04182452526851,15127.003627176957,298.9744526450432,25.82445264504321,30.0,101325.0,228.58518062319962,29.27478420179699,11.122729034796807,38520.580625617076,26.30654188445273
2735.0,45.583333333333336,153.0,True,11475.0,256025.46361166643,20000.0,0.0,42.00603686657166,0.41585726506683646,46.94484801299215,47.53410822201943,1.1669767867235046,302.4843394777619,101326.41173277477,1.4117327747662785,437.6615770753419,40.31683661779943,15124.01915593662,298.9751196162271,25.82511961622714,30.0,101325.0,228.52257452062827,29.334339477761944,11.199121282722064,39319.73629458405,26.36059766009176
2740.0,45.666666666666664,152.0,True,11400.0,255860.39288540842,20000.0,0.0,42.3531342801831,0.406695889882988,47.27883789380029,47.848966566128276,1.1667529389069728,302.54218904669716,101326.35021670896,1.350216708960943,437.62553168051375,40.603671404287894,15121.118088234367,298.9757962437158,25.825796243715843,30.0,101325.0,228.45992235397645,29.392189046697183,11.278797612302194,40164.94381783991,26.415795354614275
2745.0,45.75,151.0,True,11325.0,255699.84435800902,20000.0,0.0,42.69056934111359,0.4013408307806325,47.62270751044797,48.17831097910101,1.1665356863557228,302.5984282235189,101326.31489357103,1.3148935710341902,437.58652301081605,40.898991034428626,15118.302495170166,298.97648225012284,25.826482250122865,30.0,101325.0,228.39702203634906,29.44842822351893,11.36083084289684,41047.71942108999,26.47219303741909
2750.0,45.833333333333336,150.0,True,11250.0,255543.69414146594,20000.0,0.0,43.01832697556176,0.39298741761586015,47.973215883615325,48.51093493156902,1.166324513216893,302.65305449592694,101326.26072743187,1.2607274318725104,437.5445577083304,41.200012113679925,15115.565691290933,298.9771773656779,25.827177365677926,30.0,101325.0,228.33377656315525,29.50305449592696,11.444447809355534,41960.75381205161,26.529837810497657
2755.0,45.916666666666664,149.0,True,11175.0,255391.82174175343,20000.0,0.0,43.336846926375756,0.3886188247718617,48.327647273576645,48.85227516352853,1.1661196499306743,302.70614115439594,101326.23285380381,1.232853803812759,437.4996607603477,41.5044023299894,15112.91066310154,298.977881325003,25.827881325003034,30.0,101325.0,228.27024457653894,29.55614115439596,11.529000647219277,42897.673890858874,26.58876727418023
2760.0,46.0,148.0,True,11100.0,255244.10996584268,20000.0,20.0,43.64679409297207,0.381136322964157,71.97171365087142,72.5101657491011,1.165920140474466,302.7577990154953,101326.18583589129,1.1858358912868425,437.4467077420374,41.81022930486814,15110.325020549077,298.9785938702827,25.828593870282702,30.0,101325.0,228.20356611213896,29.607799015495345,11.613952584685595,43852.95856480441,26.64901076894111
2765.0,46.083333333333336,147.0,True,11025.0,255100.44483126904,20000.0,20.0,43.96389010143332,0.3772922941547413,72.32931006009622,72.85101378758998,1.1657163794301457,302.81064835023886,101326.16203653248,1.1620365324779414,437.2630148370461,42.117337680250195,15107.68427741469,298.9793150053021,25.829315005302135,30.0,101325.0,228.0678736673176,29.660648350238887,11.699260466736165,44826.41244236197,26.710593665473866
2770.0,46.166666666666664,146.0,True,10950.0,254960.7154781772,20000.0,20.0,44.26912077512418,0.36768481944337894,72.68759779492873,73.18617018299793,1.1655199014818864,302.86152012918734,101326.1036091955,1.1036091955029406,437.0805393235354,42.425039774916826,15105.137923205248,298.98004464699426,25.83004464699428,30.0,101325.0,227.93427388835352,29.711520129187363,11.78473327081023,45816.0901716797,26.773539847844727
2775.0,46.25,145.0,True,10875.0,254824.8140837755,20000.0,20.0,44.56321877407095,0.3622401349864355,73.04442098951833,73.52506811937516,1.16533092643672,302.91053646234514,101326.07116665629,1.0711666562856408,436.8988249680399,42.731484103668905,15102.68880661989,298.98078247513126,25.830782475131286,30.0,101325.0,227.80256975509226,29.760536462345158,11.869856695463584,46816.094378587935,26.83786775378241
2780.0,46.333333333333336,144.0,True,10800.0,254692.63577913409,20000.0,20.0,44.84641094268329,0.35721505633389045,73.39802628888441,73.86157039476407,1.1651490366663761,302.95773515711386,101326.04165384875,1.0416538487479556,436.7179105537593,43.03516486279682,15100.331515196234,298.9815281806993,25.83152818069931,30.0,101325.0,227.6726978576216,29.807735157113882,11.954212461888005,47821.331432780964,26.90358818837364
2785.0,46.416666666666664,143.0,True,10725.0,254564.07856826216,20000.0,20.0,45.11906321489005,0.3536084059699249,73.74698764582513,74.19541027333158,1.1649740561154602,303.00317720248165,101326.02072575325,1.0207257532456424,436.53784182132114,43.33485734470263,15098.063767256364,298.98228146376465,25.832281463764673,30.0,101325.0,227.5446457348397,29.853177202481675,12.037460373528509,48827.37356181619,26.970705344619887
2790.0,46.5,142.0,False,10650.0,124439.04324940256,20000.0,20.0,45.381400513667586,0.34640760093259,74.09016321220224,74.51958351037561,1.1648055034137945,303.04690008561124,101325.97957735497,0.9795773549703881,436.35866929772305,43.62958091558346,15095.879324242776,298.9830420345286,25.833042034528603,30.0,101325.0,227.41834386800676,29.896900085611264,12.119328032106518,49830.40013504696,27.03921768746493
2795.0,46.583333333333336,141.0,False,10575.0,121029.97059244383,20000.0,20.0,45.37471641066645,-0.016902763492495025,74.4221803953018,74.42808329296099,1.1647984976122527,303.0457860684444,101324.99766772724,-0.002332272764761001,436.1802103809589,43.89781876052625,15095.788529054795,298.98380595931474,25.83380595931476,30.0,101325.0,227.32396864063034,29.89578606844441,12.193838544590625,50755.14510420839,27.10906876054775
2800.0,46.666666666666664,140.0,False,10500.0,117714.29126347086,20000.0,20.0,45.3651978066556,-0.0840406888736972,74.76360777616084,74.69177615148458,1.1648039593388386,303.0441996344426,101324.9423441846,-0.05765581539890263,436.00298072496156,44.123903041916876,15095.85931303135,298.9845695667162,25.834569566716198,30.0,101325.0,227.2326673762425,29.8941996344426,12.256639733865798,51543.394337297585,27.180109412937686
2805.0,46.75,139.0,False,10425.0,114489.44670342962,20000.0,20.0,45.350628092657644,0.09836511868846266,74.88637388334075,75.0277544291622,1.164814863760315,303.04177134877625,101325.07898527816,0.07898527815996204,435.82723449585035,44.31337683569711,15096.000634333683,298.98533268909557,25.835332689095594,30.0,101325.0,227.1431997158401,29.891771348776274,12.309271343249197,52210.25190140754,27.25216055615901
2810.0,46.833333333333336,138.0,False,10350.0,111352.9484463292,20000.0,20.0,45.32907957967075,-0.07423633623762664,75.156309848658,75.09753638603357,1.1648272432252873,303.0381799299451,101324.95501197047,-0.044988029534579255,435.6531986902082,44.470964963092875,15096.161072199722,298.98609516433936,25.836095164339383,30.0,101325.0,227.05490930656137,29.888179929945125,12.353045823081354,52769.24857498268,27.32506298704539
