time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
3380.0,56.333333333333336,39.199999999999996,True,2939.9999999999995,254692.84123361862,20000.0,20.0,44.51028852474337,0.34707445879356436,72.99491756685867,73.45992772905623,1.165363855566921,302.9017147541239,101325.98335248936,0.9833524893620051,427.577687179855,42.688969930381155,15103.115568147296,299.0606529813304,25.91065298133043,30.0,101325.0,222.94875311886273,29.751714754123896,11.858047202883654,46676.49932202603,34.31191169880431
3385.0,56.416666666666664,38.4,True,2880.0,254564.27839421367,20000.0,20.0,44.7860072365155,0.34359434975238695,73.34597826310477,73.79601414126641,1.1651868597884651,302.94766787275256,101325.9637312423,0.9637312423001276,427.4564195712408,42.99046535176516,15100.82170285851,299.0613821392341,25.91138213923415,30.0,101325.0,222.85166950988034,29.797667872752584,11.941795931045878,47672.473819621344,34.37743181904157
3390.0,56.5,37.6,False,2820.0,124439.23760101764,20000.0,20.0,45.052443306488044,0.34983918445388845,73.69147853777162,74.13818356351108,1.1650164983949611,302.99207388441465,101325.99908126514,0.9990812651376473,427.33595469714976,43.287185411893866,15098.613819198697,299.06211867444955,25.912118674449573,30.0,101325.0,222.75629206878787,29.842073884414674,12.024218169970517,48666.40829998094,34.44433382051351
3395.0,56.583333333333336,36.8,False,2760.0,121030.1596196948,20000.0,20.0,45.050625219551534,-0.09188571514515197,74.11387805744026,74.04548420236479,1.1650053838957806,302.99177086992523,101324.93107767635,-0.06892232365498785,427.2162056279219,43.55806181320513,15098.469775289317,299.06285873990777,25.91285873990779,30.0,101325.0,222.69174623986595,29.841770869925256,12.099461614779203,49585.75051924537,34.5125644863602
3400.0,56.666666666666664,36.0,False,2700.0,117714.47511222145,20000.0,20.0,45.04500052629305,0.09174467712685778,74.27326456597919,74.41921557026714,1.165010570876931,302.9908334210488,101325.06871090434,0.06871090433560312,427.09740509105524,43.78683070288025,15098.536998565025,299.0635985740909,25.91359857409094,30.0,101325.0,222.63081120649647,29.840833421048842,12.163008528577848,50371.140760421775,34.5819789941933
3405.0,56.75,35.2,False,2640.0,114489.62551554755,20000.0,20.0,45.03230844561995,0.043754047721923144,74.49704663877017,74.58768742369625,1.165018094177985,302.98871807426997,101325.01562789136,0.01562789136369247,426.97968144060195,43.9790176125963,15098.634500546686,299.0643380074346,25.91433800743465,30.0,101325.0,222.57088330933348,29.83871807426999,12.21639378127675,51037.31543947098,34.652401533221
3410.0,56.833333333333336,34.400000000000006,False,2580.0000000000005,111353.12235979566,20000.0,20.0,45.01411162535601,0.006825515431723749,74.6837209528214,74.73217552092174,1.1650295803727586,302.98568527089265,101325.00038030744,0.0003803074359893799,426.86309960235457,44.13933590392958,15098.78336163095,299.06507687656415,25.91507687656417,30.0,101325.0,222.51230669804613,29.835685270892668,12.26092663998044,51597.497009030056,34.72367570853246
3415.0,56.916666666666664,33.599999999999994,False,2519.9999999999995,108302.54534802181,20000.0,20.0,44.990669671916066,0.013275912192886787,74.83800208945092,74.89502178231875,1.1650446157618537,302.98177827865265,101325.00143877424,0.0014387742412509397,426.7477395346007,44.27183451968778,15098.978220273624,299.06581502882136,25.915815028821385,30.0,101325.0,222.45504345849287,29.831778278652678,12.297731811024383,52063.55339165561,34.79566254908849
3420.0,57.0,32.8,False,2460.0,105335.54048858238,20000.0,0.0,44.962163225310974,-0.02899358766328185,51.70973993228284,51.705478716643476,1.1650627897312698,302.9770272042185,101324.99313772959,-0.006862270412966609,426.63393050429744,44.379993226433506,15099.213754917255,299.06655232111524,25.91655232111526,30.0,101325.0,222.39918632651938,29.827027204218496,12.32777589623153,52446.06938920405,34.868238676019644
3425.0,57.083333333333336,32.0,False,2400.0,102449.8182786656,20000.0,0.0,44.92108022441607,-0.03706750377150523,51.81948539159054,51.80704879778491,1.1650890702417516,302.97018003740266,101324.98878367481,-0.011216325190616772,426.57144677413265,44.466170116105495,15099.5543503331,299.06728850713694,25.91728850713696,30.0,101325.0,222.37163026204684,29.82018003740268,12.351713921140416,52752.18171845169,34.94129301706663
3430.0,57.166666666666664,31.200000000000003,False,2340.0,99643.15193758647,20000.0,0.0,44.87538297013748,-0.09306825704396533,51.961871616798526,51.88554751185013,1.1651176754617762,302.9625638283562,101324.92929224107,-0.070707758932258,426.50855521524994,44.53245247634416,15099.92507398462,299.0680233509457,25.918023350945703,30.0,101325.0,222.34430375635958,29.812563828356247,12.37012568787338,52988.434608185606,35.01472400062679
3435.0,57.25,30.39999999999999,False,2279.9999999999995,96913.37568848114,20000.0,0.0,44.82587830232171,-0.09961564495271903,52.026320993514645,51.9438175802019,1.165149288314033,302.95431305038693,101324.91899365943,-0.08100634056609124,426.4453335983236,44.58125503845471,15100.33477654987,299.06875673703433,25.918756737034357,30.0,101325.0,222.31737744714957,29.804313050386952,12.383681955126308,53162.83369444601,35.08844015917029
3440.0,57.333333333333336,29.599999999999994,False,2219.9999999999995,94258.38308707545,20000.0,0.0,44.77275571605992,-0.08320819021507864,52.046117523735994,51.98427580610572,1.1651836220962482,302.94545928600996,101324.9434807925,-0.05651920750096906,426.38183087070087,44.61466400684753,15100.779742367376,299.0694885575861,25.919488557586135,30.0,101325.0,222.29082188715398,29.795459286009986,12.392962224124314,53282.443165298464,35.16236049032289
3445.0,57.416666666666664,28.799999999999997,False,2160.0,91676.12539623746,20000.0,0.0,44.71603749058204,-0.07190688897832168,52.056028972862244,52.008992253949344,1.1652201459067406,302.9360062484303,101324.95779101484,-0.04220898516359739,426.31809212055845,44.634477387513286,15101.253090951359,299.07021871044174,25.92021871044176,30.0,101325.0,222.26455906964458,29.78600624843034,12.398465940975912,53353.46292490569,35.23641320288553
3450.0,57.5,28.0,False,2100.0,89164.61000506033,20000.0,0.0,44.65560984662818,-0.11460077214680306,52.11480027710239,52.0197533316073,1.1652581380424931,302.925934974438,101324.8927890859,-0.10721091409504879,426.2541575440565,44.64225705301215,15101.74546903071,299.07094710077024,25.920947100770263,30.0,101325.0,222.2384721095127,29.77593497443803,12.400626959170042,53381.365869166104,35.3105346117703
3455.0,57.583333333333336,27.200000000000003,False,2040.0000000000002,86721.89889125482,20000.0,0.0,44.59242915714526,-0.11606230281783955,52.11312993615449,52.01818550607424,1.1652986137485426,302.9154048595242,101324.89003707645,-0.10996292355412152,426.19005293021274,44.6393610121458,15102.270034181112,299.0716736403336,25.92167364033361,30.0,101325.0,222.21276791577526,29.76540485952421,12.399822503373832,53370.977645188024,35.38466818365527
3460.0,57.666666666666664,26.39999999999999,False,1979.9999999999993,84346.10712566573,20000.0,0.0,44.526292017465494,-0.12754133782825774,52.11207275828316,52.005631735834804,1.1653407570676364,302.9043820029109,101324.86720985424,-0.1327901457552798,426.1258095751071,44.62697405924197,15102.816211596568,299.0723982472291,25.922398247229125,30.0,101325.0,222.18730701084888,29.754382002910916,12.396381683122769,53326.56031892066,35.45876369613035
3465.0,57.75,25.599999999999994,False,1919.9999999999995,82035.40141775763,20000.0,0.0,44.45761885555021,-0.1283335746154452,52.088726871530326,51.983307112470456,1.1653847731954927,302.892936475925,101324.86555505001,-0.13444494998839218,426.0614495042321,44.60613207595967,15103.386660613585,299.07312084553223,25.923120845532253,30.0,101325.0,222.16213984519035,29.742936475925035,12.39059224332213,53251.88044324414,35.532776502215185
3470.0,57.833333333333336,24.799999999999997,False,1859.9999999999998,79787.99870094791,20000.0,0.0,44.38647378427356,-0.13149921970030362,52.05935714482039,51.95225366430081,1.1654303196921523,302.88107896404557,101324.85884045076,-0.14115954923909158,425.9969943169253,44.5777433334873,15103.976943210293,299.0738413650144,25.923841365014425,30.0,101325.0,222.13721224226745,29.731078964045594,12.382706481524249,53150.27163345316,35.606666885601776
3475.0,57.916666666666664,24.0,False,1800.0,77602.16475669532,20000.0,0.0,44.31297775793348,-0.14265155292003756,52.03143278613965,51.91339401638895,1.165477167699592,302.8688296263222,101324.83388191387,-0.16611808612651657,425.93246208619087,44.54260920345194,15104.584093386715,299.07455974133893,25.924559741338953,30.0,101325.0,222.11248987350749,29.718829626322247,12.372947000958872,53024.698846751526,35.680399503990806
3480.0,58.0,23.200000000000003,False,1740.0000000000002,75476.21287628236,20000.0,0.0,44.23749463697118,-0.14591998348872237,51.98728379991914,51.8675453606321,1.165525492561821,302.85624910616184,101324.8261825177,-0.17381748229672667,425.86786629457833,44.50142505817476,15105.210383601201,299.07527591331484,25.925275913314863,30.0,101325.0,222.08801306377836,29.706249106161863,12.3615069606041,52877.7547112791,35.753942874517215
3485.0,58.083333333333336,22.39999999999999,False,1679.9999999999993,73408.50255925882,20000.0,0.0,44.16007551786197,-0.15152669276748254,51.939545208490074,51.815426419262465,1.1655749952709196,302.84334591964364,101324.81256866432,-0.1874313356820494,425.80322062628335,44.45481983526833,15105.851938711117,299.0759898271352,25.925989827135197,30.0,101325.0,222.0637318508755,29.69334591964366,12.348561065352314,52711.79601039542,35.82726895140727
3490.0,58.166666666666664,21.599999999999994,False,1619.9999999999995,71397.43824754203,20000.0,0.0,44.080868899461734,-0.1602568645680014,51.8897780859008,51.75767812074311,1.1656255499086545,302.83014481657693,101324.7903488764,-0.20965112360136118,425.7385359295105,44.403349021303754,15106.507126816163,299.0767014329574,25.92670143295743,30.0,101325.0,222.0396278009276,29.680144816576956,12.334263617028821,52528.91512434803,35.90035277858418
3495.0,58.25,20.799999999999997,False,1559.9999999999998,69441.4680941974,20000.0,0.0,44.0002355901338,-0.1567647951308059,51.820677294516656,51.694873638830686,1.165677383874315,302.81670593168894,101324.79938611435,-0.2006138856522739,425.67381960515576,44.34749644624185,15107.178895011124,299.07741068358143,25.927410683581456,30.0,101325.0,222.0157479906157,29.666705931688966,12.318749012844957,52330.94449215721,35.97317212554008
3500.0,58.333333333333336,20.0,False,1500.0,67539.08276594845,20000.0,0.0,43.918013179165655,-0.16427371164770066,51.75980413750703,51.627506964909955,1.1657299116854,302.8030021965276,101324.77970732785,-0.22029267215111759,425.60908152416295,44.28770888298426,15107.859655442784,299.07811753858755,25.92811753858757,30.0,101325.0,221.9919859607032,29.65300219652761,12.302141356384519,52119.5780957139,36.04570721067055
3505.0,58.416666666666664,19.200000000000003,False,1440.0000000000002,65688.81427849307,20000.0,0.0,43.834540298648335,-0.1678193557588291,51.690192699227,51.556046471950694,1.1657833624875877,302.7890900497747,101324.77009521496,-0.2299047850392526,425.54432624298965,44.22438004428084,15108.552377839138,299.07882196022996,25.928821960229982,30.0,101325.0,221.9683876560312,29.639090049774723,12.284550012300233,51896.31379156523,36.1179404689256
3510.0,58.5,18.39999999999999,False,1379.9999999999993,63889.23486372668,20000.0,0.0,43.7499268851675,-0.16926067257943844,51.61441750801047,51.48089654886226,1.1658376151033882,302.77498781419456,101324.76612918137,-0.23387081862892956,425.479558849637,44.15786202291719,15109.255491739912,299.0795239142902,25.9295239142902,30.0,101325.0,221.94493258019807,29.624987814194583,12.266072784143665,51662.49363498216,36.18985630741626
3515.0,58.583333333333336,17.599999999999994,False,1319.9999999999995,62138.95586799846,20000.0,0.0,43.66413109135499,-0.18004494630890613,51.54618444760559,51.4024184289817,1.1658923234366554,302.7606885152258,101324.73537810048,-0.264621899521444,425.4147844248299,44.088478323165205,15109.964511739054,299.0802233711293,25.93022337112933,30.0,101325.0,221.9215574354156,29.61068851522583,12.246799534212558,51419.34968651572,36.26144092083397
3520.0,58.666666666666664,16.799999999999997,False,1259.9999999999998,60436.62668055049,20000.0,0.0,43.577577769948675,-0.17938032789162328,51.46161750451246,51.32096410150374,1.1659478994672356,302.7462629616581,101324.73732814666,-0.26267185334290843,425.35000358496654,44.01651576794655,15110.684777095374,299.08092030345824,25.930920303458265,30.0,101325.0,221.8983409093953,29.596262961658113,12.226809935540707,51167.975754273946,36.332682119056734
3525.0,58.75,16.0,False,1200.0,58780.933691312755,20000.0,0.0,43.49008500715206,-0.18694555977944782,51.383938686336094,51.23681766947203,1.166003801075392,302.7316808345253,101324.71470496064,-0.28529503935715184,425.2852205579092,43.94223897230601,15111.409261937079,299.0816146879615,25.93161468796154,30.0,101325.0,221.87518197366987,29.581680834525343,12.206177492307223,50909.37849290241,36.403569170617274
3530.0,58.833333333333336,15.200000000000003,False,1140.0000000000002,57170.59927725,20000.0,0.0,43.40205265305099,-0.18369681493668572,51.291250131454596,51.150273334611065,1.1660604279562692,302.7170087755085,101324.7245345321,-0.2754654679010855,425.2204345207751,43.86588559930906,15112.143146313249,299.0823065038047,25.93230650380474,30.0,101325.0,221.85215621557845,29.567008775508498,12.184968222030294,50644.461233568974,36.474092670427325
3535.0,58.916666666666664,14.399999999999991,False,1079.9999999999993,55604.38081647801,20000.0,0.0,43.31327923820004,-0.1891234340901287,51.20650185520002,51.061563661484854,1.16611723293333,302.70221320636665,101324.70801899329,-0.29198100671055727,425.15564829443576,43.7876760752786,15112.879338815957,299.082995733629,25.932995733629014,30.0,101325.0,221.8291609548659,29.552213206366673,12.163243354244054,50374.05829477027,36.54424442009979
3540.0,59.0,13.599999999999994,False,1019.9999999999995,54081.06972938891,20000.0,0.0,43.22398612949246,-0.19498686667880902,51.12033276675852,50.9709266110181,1.1661743556506996,302.68733102158205,101324.68963364753,-0.3103663524670992,425.090861018472,43.7078095261128,15113.619649233067,299.0836823623422,25.93368236234221,30.0,101325.0,221.80622228737178,29.537331021582077,12.141058201698,50098.92139071699,36.61401732265915
3545.0,59.083333333333336,12.799999999999997,False,959.9999999999998,52599.49054604508,20000.0,0.0,43.1343107347418,-0.19844213402919172,51.029643494963054,50.87857622871298,1.1662318133700063,302.67238512245694,101324.67853648524,-0.32146351475967094,425.0260718946107,43.62646915083847,15114.364301275282,299.08436637752084,25.93436637752086,30.0,101325.0,221.78334305149508,29.522385122456967,12.118463653010684,49819.73883002648,36.683405281145774
3550.0,59.166666666666664,12.0,False,900.0,51158.49999912249,20000.0,0.0,43.04431590676052,-0.20095160921370103,50.936333527351536,50.78470525573156,1.1662895154771316,302.65738598446006,101324.67035470004,-0.3296452999638859,424.9612801477707,43.543823880604315,15115.112120583626,299.08504776925497,25.935047769254993,30.0,101325.0,221.76050558395255,29.507385984460086,12.095506633501198,49537.14175672707,36.752403114886576
3555.0,59.25,11.200000000000003,False,840.0000000000002,49756.98614170324,20000.0,0.0,42.954077652985916,-0.20282055816037242,50.84093957334611,50.68949240140376,1.1663474029293586,302.64234627549763,101324.66419445867,-0.3358055413264083,424.8964844614441,43.46002938240678,15115.862341964488,299.08572652992837,25.935726529928388,30.0,101325.0,221.73769795146737,29.492346275497653,12.072230384001884,49251.70813564737,36.82100648286739
3560.0,59.333333333333336,10.399999999999991,False,779.9999999999993,48393.86748923667,20000.0,0.0,42.86368465908686,-0.20333119638407549,50.74279308982084,50.59310370394358,1.1664054469613563,302.62728077651445,101324.66250142512,-0.3374985748814652,424.8316830375343,43.37522928733353,15116.614592619177,299.0864026540753,25.936402654075323,30.0,101325.0,221.71491373137957,29.477280776514476,12.048674802037093,48963.96750200116,36.889211813171315
3565.0,59.416666666666664,9.599999999999994,False,719.9999999999995,47068.092185006884,20000.0,0.0,42.77321126296408,-0.20234447463625616,50.64188700991386,50.49569224508326,1.166463605534744,302.61220187716066,101324.66576909048,-0.3342309095169185,424.76687382381874,43.289556575521644,15117.36832773028,299.0870761382969,25.937076138296902,30.0,101325.0,221.692143848936,29.46220187716068,12.02487682653379,48674.40621003524,36.95701623936023
3570.0,59.5,8.799999999999997,False,659.9999999999998,45778.63718846271,20000.0,0.0,42.682634032431565,-0.20519127446761246,50.54457311543062,50.39739446837132,1.1665216899643092,302.5971056720719,101324.65629829292,-0.34370170708280057,424.7020550849046,43.20313535697161,15118.121101937448,299.08774698127195,25.93774698127197,30.0,101325.0,221.66935153271154,29.447105672071928,12.000870932492113,48383.47395590577,37.02441754503102
3575.0,59.583333333333336,8.0,False,600.0,44524.50748578379,20000.0,0.0,42.59202334744418,-0.2113448305751676,50.45037122472772,50.2983423831356,1.1665796698235866,302.5820038912407,101324.63537438848,-0.3646256115171127,424.6372241824057,43.11608001084217,15118.872520913683,299.0884151833597,25.938415183359723,30.0,101325.0,221.6465296303301,29.432003891240697,11.9766888919006,48091.581362195946,37.09141411122415
3580.0,59.666666666666664,7.200000000000003,False,540.0000000000002,43304.735322073684,20000.0,0.0,42.50159881780837,-0.21174700182599585,50.34885617815655,50.198667543059805,1.1666377607629332,302.5669331363014,101324.63398536504,-0.36601463495753706,424.5723773050021,43.028495417662405,15119.625379487616,299.0890807464034,25.93908074640342,30.0,101325.0,221.62371712710777,29.416933136301395,11.952359838239557,47799.101310882055,37.15800486308045
3585.0,59.75,6.3999999999999915,False,479.9999999999994,42118.37945458733,20000.0,0.0,42.41135430519341,-0.2100103075599758,50.244350314311134,50.09848013720391,1.1666958266350793,302.5518923841989,101324.63996465893,-0.360035341072944,424.50751187473276,42.94048113782598,15120.377913190627,299.0897436742043,25.93974367420435,30.0,101325.0,221.6008868067273,29.401892384198902,11.927911427173882,47506.38338551473,37.224189227452946
3590.0,59.833333333333336,5.599999999999994,False,419.99999999999955,40964.524426416865,20000.0,0.0,42.321149879317886,-0.21693554611931976,50.14953948661489,49.99787510017851,1.166753525732844,302.5368583132196,101324.61582831698,-0.3841716830211226,424.4426259165837,42.85213114635722,15121.125693497659,299.0904039722839,25.940403972283946,30.0,101325.0,221.5779727453244,29.386858313219648,11.903369762877006,47213.7533077128,37.28996710015658
3595.0,59.916666666666664,4.799999999999997,False,359.9999999999998,39842.27986007506,20000.0,0.0,42.23137151957769,-0.21380661960009525,50.04272698956054,49.89697047525733,1.166811361319277,302.5218952532629,101324.6268304442,-0.37316955579444766,424.37771408142345,42.763528132636964,15121.87524269783,299.09106164676365,25.94106164676367,30.0,101325.0,221.55506774061894,29.37189525326295,11.878757814621379,46921.494523357855,37.35533880003927
3600.0,60.0,4.0,False,300.0,38750.77977043152,20000.0,0.0,42.141757272101586,-0.21772743981579584,49.943925265811686,49.795840789915594,1.1668688113585335,302.50695954535024,101324.61301846491,-0.38698153509176336,424.31277481629326,42.67475512687712,15122.619795206594,299.09171670611244,25.94171670611246,30.0,101325.0,221.53207185850312,29.356959545350264,11.854098646354757,46629.88706901379,37.42030503725619
