time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1150.0,19.166666666666668,151.66666666666666,False,11375.0,113515.13626881185,20000.0,20.0,48.17953262680976,-0.11854384712767621,79.08217885696847,78.84957419957884,1.1630031917395036,303.5132554378016,101324.88528454129,-0.11471545870881528,437.74327051130876,47.79824402858564,15072.521364943967,298.762899287607,25.612899287607036,30.0,101325.0,227.78695804420985,30.363255437801627,13.277290007940458,65521.98966058806,7.615863158684174
1155.0,19.25,152.5,False,11437.5,110405.32975551879,20000.0,20.0,48.032793670475144,-0.12499467491369304,79.14437173877575,78.91053871001006,1.1630967645554717,303.48879894507917,101324.87245984688,-0.12754015311656985,437.51941988065664,47.845205244096064,15073.734068638914,298.763780291335,25.613780291335047,30.0,101325.0,227.68879155490686,30.33879894507919,13.290334790026684,65715.30322923596,7.707000167635441
1160.0,19.333333333333332,153.33333333333331,False,11499.999999999998,107380.71801772437,20000.0,20.0,47.88588839437182,-0.13654085525171722,79.17786137119194,78.93691068785961,1.1631903229426293,303.4643147323953,101324.84780893753,-0.15219106247241143,437.30243182306236,47.862420388922835,15074.946585336475,298.7646570524961,25.614657052496113,30.0,101325.0,227.5941751263727,30.314314732395303,13.295116774700789,65786.2636665711,7.798320700201974
1165.0,19.416666666666668,154.16666666666666,False,11562.5,104438.96710000686,20000.0,20.0,47.739132221037494,-0.14189718506904803,79.17481881510292,78.93399348896372,1.163283944395522,303.4398553701729,101324.83563419485,-0.1643658051470993,437.09231177720727,47.85445107297534,15076.159919365966,298.7655295709083,25.615529570908336,30.0,101325.0,227.50312761101407,30.289855370172916,13.292903075826482,65753.40797976508,7.889667694400818
1170.0,19.5,155.0,False,11625.0,101577.8069868737,20000.0,0.0,47.592778047873026,-0.14123275746661748,55.85201586456105,55.638753362919736,1.1633774814646383,303.4154630079788,101324.837169863,-0.1628301369928522,436.8898468360939,47.82519367047841,15077.372159781713,298.76639785274887,25.61639785274889,30.0,101325.0,227.41603073957089,30.265463007978838,13.284776019577336,65632.88013189279,7.980908172256136
1175.0,19.583333333333332,155.83333333333331,False,11687.499999999998,98795.02985109364,20000.0,0.0,47.45814692282852,-0.1524288446014891,55.81115172974682,55.58899602682169,1.1634632150379325,303.39302448713806,101324.81033018231,-0.18966981768608093,436.821703015818,47.77890294108638,15078.483266891604,298.76726207287544,25.617262072875462,30.0,101325.0,227.39731607374037,30.243024487138086,13.271917483635104,65442.483362197614,8.071932730238144
1180.0,19.666666666666668,156.66666666666666,False,11750.0,96088.48835001697,20000.0,0.0,47.322634786294884,-0.1604774596477,55.75076068409638,55.52341124160028,1.1635495965912708,303.3704391310491,101324.78977130567,-0.2102286943263607,436.7565287496053,47.718989722708336,15079.60277182287,298.7681223809807,25.618122380980708,30.0,101325.0,227.38026878959175,30.220439131049147,13.25527492297454,65196.60359317218,8.162654318401595
1185.0,19.75,157.5,False,11812.5,93456.09396856859,20000.0,0.0,47.18654075357131,-0.15596654625391232,55.662167749628345,55.44428335946331,1.1636367329557338,303.34775679226186,101324.80142397102,-0.19857602898264304,436.694237935962,47.647415889519266,15080.73205910631,298.76897875428074,25.61897875428076,30.0,101325.0,227.3648652199143,30.197756792261885,13.23539330264424,64903.677741949534,8.25300173599543
1190.0,19.833333333333332,158.33333333333331,False,11874.999999999998,90895.81540763598,20000.0,0.0,47.049683085902075,-0.16500528998208888,55.57773917413265,55.35354143405046,1.1637239648058877,303.32494718098366,101324.77774085125,-0.22225914875161834,436.63485257734885,47.56586880401967,15081.862583884305,298.76983117486577,25.619831174865794,30.0,101325.0,227.3509882861557,30.17494718098368,13.212741334449907,64571.00581058968,8.342914710684694
1195.0,19.916666666666668,159.16666666666666,False,11937.5,88405.67701660791,20000.0,0.0,46.91240773413779,-0.1726877305413228,55.48181319707745,55.25288682666287,1.163811505668428,303.3020679556896,101324.75656283853,-0.24343716146540828,436.57837141949136,47.4758039060017,15082.997113462827,298.7706796297462,25.620679629746235,30.0,101325.0,227.33867937802918,30.15206795568963,13.187723307222694,64204.90866080752,8.432342429067607
1200.0,20.0,160.0,False,12000.0,85983.75726885471,20000.0,0.0,46.774941257504906,-0.17346213854577894,55.36938379083256,55.143777099575345,1.1638994001181462,303.2791568762508,101324.7543745836,-0.24562541639897972,436.5247867862912,47.37847368421855,15084.136225531174,298.77152410961725,25.62152410961727,30.0,101325.0,227.32794352206673,30.129156876250818,13.160687134505153,63810.83789234918,8.521242253062855
1205.0,20.083333333333332,161.16666666666666,False,12087.5,83628.18727897346,20000.0,0.0,46.637364670268084,-0.1727454816584646,55.2480194655786,55.027460323024414,1.1639874266934973,303.25622744504466,101324.7563999883,-0.24360001170134638,436.47434722569204,47.2749611044676,15085.277049947725,298.77236460932227,25.62236460932229,30.0,101325.0,227.31886723014676,30.10622744504468,13.131933640129889,63393.50888173404,8.609578604989302
1210.0,20.166666666666668,162.33333333333334,False,12175.0,81337.14936065403,20000.0,0.0,46.49961866394506,-0.18436131312427967,55.13491514746996,54.90501338832427,1.164075162683538,303.23326977732415,101324.72253800998,-0.27746199001558125,436.42729181345095,47.166209836272046,15086.414108378653,298.77320112855136,25.623201128551386,30.0,101325.0,227.3114928429955,30.083269777324176,13.101724954520012,62957.023441022095,8.697322030213439
1215.0,20.25,163.5,False,12262.5,79108.87562405325,20000.0,0.0,46.36223474467886,-0.18040874639972293,54.99852967243546,54.77740945996878,1.1641632045375094,303.21037245744645,101324.7343076263,-0.2656923736940371,436.38357696278155,47.05303281057604,15087.555130806122,298.77403366958697,25.624033669586993,30.0,101325.0,227.305914532071,30.060372457446476,13.070286891826678,62504.90708662785,8.784448370857639
1220.0,20.333333333333332,164.66666666666666,False,12350.0,76941.64661159455,20000.0,0.0,46.224897129774945,-0.18860426839510921,54.87196334183771,54.645439652948006,1.1642508111482355,303.18748285496247,101324.70961983627,-0.29038016372942366,436.3431740421252,46.936140503139754,15088.690512481131,298.77486223875076,25.62486223875078,30.0,101325.0,227.301973069591,30.03748285496249,13.037816806427708,62040.22671412123,8.87093804710816
1225.0,20.416666666666668,165.83333333333334,False,12437.5,74833.78997114078,20000.0,0.0,46.08793208187228,-0.19394790371143097,54.73846404731885,54.509831076012325,1.1643382844395047,303.1646553469787,101324.6929323318,-0.30706766819639597,436.3060365374071,46.816145964188195,15089.82416633598,298.7756868444597,25.62568684445972,30.0,101325.0,227.29970357741138,30.014655346978714,13.004484990052276,61565.615529119386,8.956775437554855
1230.0,20.5,167.0,False,12525.0,72783.679165516,20000.0,0.0,45.951447868711966,-0.19564695650664984,54.59773108738022,54.371203811428046,1.1644255927499272,303.14190797811864,101324.68752872171,-0.31247127828828525,436.27212012189665,46.69358364326577,15090.955682039057,298.7765074979615,25.62650749796154,30.0,101325.0,227.29907717083822,29.99190797811866,12.970439900907158,61083.3531977323,9.041948332504056
1235.0,20.583333333333332,168.16666666666666,False,12612.5,70789.73221738076,20000.0,0.0,45.81546968717964,-0.1974464690107118,54.4546685045844,54.23009362923927,1.1645125858926118,303.11924494786325,101324.68175421939,-0.31824578061059583,436.24138015363786,46.56892015269316,15092.083113168248,298.7773242130705,25.627324213070494,30.0,101325.0,227.30004165971332,29.969244947863274,12.935811153525876,60595.41345066067,9.126447476009885
1240.0,20.666666666666668,169.33333333333334,False,12700.0,68850.41048849192,20000.0,0.0,45.68006018015478,-0.2003239974940988,54.310888825327744,54.08697086566171,1.1645991868486214,303.09667669669244,101324.67241057982,-0.32758942017972004,436.21376945681743,46.44256279451801,15093.205461558135,298.7781370058218,25.628137005821827,30.0,101325.0,227.30255781325516,29.946676696692464,12.900711887366114,60103.5025397379,9.210266167669884
1245.0,20.75,170.5,False,12787.5,66964.21749240565,20000.0,0.0,45.545297893046495,-0.20393819219988474,54.166409450832624,53.94224838678712,1.1646853564707844,303.0742163155077,101324.66048337765,-0.3395166223490378,436.1892392155611,46.314867862889834,15094.322219861366,298.7789458943334,25.628945894333413,30.0,101325.0,227.30659293068467,29.92421631550775,12.865241073024954,59609.09638475485,9.293399916923004
1250.0,20.833333333333332,171.66666666666666,False,12875.0,65129.69773970663,20000.0,0.0,45.41127519630288,-0.2068647115697614,54.01993551098324,53.796289511133125,1.1647710893913015,303.0518791993838,101324.65066931516,-0.349330684839515,436.1677393656933,46.186147648330255,15095.433318511268,298.7797508986603,25.629750898660348,30.0,101325.0,227.31212024362426,29.901879199383814,12.829485457869517,59113.472131485505,9.375846145059283
1255.0,20.916666666666668,172.83333333333334,False,12962.5,63345.43561487318,20000.0,0.0,45.27809415740933,-0.20691243538855103,53.86923500140765,53.64941457230392,1.1648564066959182,303.0296823595682,101324.65050811495,-0.3494918850483373,436.1492189769414,46.05667639711829,15096.539030779099,298.78055204065475,25.630552040654777,30.0,101325.0,227.3191176836071,29.87968235956822,12.793521221421747,58617.73514189657,9.45760392788802
1260.0,21.0,174.0,False,13050.0,61610.05428391104,20000.0,0.0,45.14579631028607,-0.2050841506920885,53.715757285933584,53.501902394496135,1.1649412431298123,303.007632718381,101324.65665707049,-0.3433429295109818,436.1336280497214,45.926696054432924,15097.638510962366,298.781349343941,25.631349343940997,30.0,101325.0,227.3275468068306,29.857632718381012,12.75741557067581,58122.84461897273,9.53867377494418
1265.0,21.083333333333332,175.16666666666666,False,13137.5,59922.21463191314,20000.0,0.0,45.014268249834004,-0.21102581439805568,53.570984295856206,53.35398949766643,1.165025295826701,302.9857113749723,101324.6364743319,-0.3635256681009196,436.12091979762715,45.79642149298268,15098.727833914045,298.78214283393606,25.632142833936086,30.0,101325.0,227.33732446869442,29.835711374972334,12.72122819249519,57629.63670064779,9.61905744252725
1270.0,21.166666666666668,176.33333333333334,False,13225.0,58280.614229725485,20000.0,0.0,44.88374040592214,-0.21432255209373166,53.42300661706779,53.205905549373036,1.1651088200476551,302.96395673432033,101324.62502729522,-0.37497270478343125,436.1110397950425,45.6660396298406,15099.81030781761,298.78293253697433,25.63293253697435,30.0,101325.0,227.34847244452786,29.813956734320357,12.685011008289054,57138.824039258936,9.698757762485519
1275.0,21.25,177.5,False,13312.5,56683.98632892176,20000.0,0.0,44.75433517413637,-0.21084317752104484,53.26720758119241,53.05784869757023,1.1651919071286738,302.9423891956894,101324.63710330198,-0.36289669801772106,436.1039361213298,45.535716797345536,15100.887116387614,298.78371848088335,25.633718480883374,30.0,101325.0,227.3609818119853,29.792389195689395,12.648810221484872,56651.026365785685,9.777778491933466
1280.0,21.333333333333332,178.66666666666666,False,13400.0,55131.0988843112,20000.0,0.0,44.625783493571475,-0.21800019579404023,53.12403831762735,52.90997145077927,1.1652740317797372,302.9209639155952,101324.61204828272,-0.38795171727542765,436.0995657190913,45.40560418219329,15101.951451865394,298.7845006953273,25.634500695327347,30.0,101325.0,227.37472793798412,29.770963915595246,12.612667828387025,56166.79297577917,9.856124199809551
1285.0,21.416666666666668,179.83333333333334,False,13487.5,53620.75360322519,20000.0,0.0,44.49849413724246,-0.21526232011972593,52.969741460680275,52.762449127232266,1.1653557581526253,302.8997490228737,101324.62173170234,-0.3782682976598153,436.09787090603066,45.27582994129938,15103.010625658022,298.7852792100234,25.63527921002344,30.0,101325.0,227.3897911328291,29.749749022873743,12.576619428138716,55686.57538215619,9.933800150058119
1290.0,21.5,181.0,False,13575.0,52151.785020849384,20000.0,0.0,44.37218055459107,-0.22041432928242133,52.825165873436326,52.61539809353881,1.165436548065479,302.8786967590985,101324.60340835467,-0.39659164533077274,436.0988097470823,45.14651456647356,15104.057662928606,298.7860540568449,25.6360540568449,30.0,101325.0,227.40604481082343,29.72869675909851,12.5406984906871,55210.786269864,10.01081220676091
1295.0,21.583333333333332,182.16666666666666,False,13662.5,50723.05960088743,20000.0,0.0,44.24715612139801,-0.21812638954909958,52.672579980541855,52.46895656124937,1.1655168273354581,302.8578593535663,101324.61159900557,-0.38840099443041254,436.1023275615399,45.01775978747649,15105.098082267537,298.78682526762367,25.636825267623692,30.0,101325.0,227.42354382922352,29.707859353566334,12.504933274299026,54739.75997692692,10.087166752765626
1300.0,21.666666666666668,183.33333333333334,False,13750.0,49333.474860862494,20000.0,0.0,44.12317239963204,-0.22352399043193197,52.529707891610144,52.32321616770644,1.1655961319681092,302.83719539993865,101324.59213898532,-0.40786101468256675,436.1083825906575,44.88966180709495,15106.125870306696,298.78759287599695,25.637592875996972,30.0,101325.0,227.44217614621485,29.687195399938673,12.46935050197082,54273.802616734494,10.16287061567789
1305.0,21.75,184.5,False,13837.5,47981.95852138168,20000.0,0.0,44.000573875610144,-0.2195058292647985,52.37673022473139,52.178292724000734,1.1656749497738756,302.81676231260167,101324.60667094628,-0.39332905372430105,436.1169205884834,44.762300789017196,15107.147349069428,298.78835691538853,25.638356915388556,30.0,101325.0,227.46200891941467,29.66676231260169,12.433972441393665,53813.154891941,10.237931002836692
1310.0,21.833333333333332,185.66666666666666,False,13925.0,46667.46767870675,20000.0,0.0,43.879016234682695,-0.22589835000054745,52.236824141133766,52.034250978064414,1.1657526757196515,302.7965027057804,101324.58342804463,-0.4165719553711824,436.1279031171818,44.635755132144325,15108.154677326684,298.78911742109864,25.63911742109866,30.0,101325.0,227.48290429178908,29.64650270578045,12.39882087004009,53358.045081325654,10.312355447262574
1315.0,21.916666666666668,186.83333333333334,False,14012.5,45388.98799999267,20000.0,0.0,43.75887806548644,-0.2236609909257289,52.08789236859262,51.8911897707689,1.1658298630324708,302.77647967758105,101324.59163886643,-0.40836113356635906,436.14127644467993,44.5100879778404,15109.155024900823,298.7898744278558,25.63987442785583,30.0,101325.0,227.504942433016,29.626479677581074,12.363913327177888,52908.64124478967,10.386151757211264
1320.0,22.0,188.0,False,14100.0,44145.53294057308,20000.0,0.0,43.63995358359364,-0.22482365801673768,51.94401476458187,51.74916527785496,1.1659061381172462,302.7566589305989,101324.5873822269,-0.4126177730940981,436.15700040381915,44.385361382024854,15110.143549999511,298.79062797194456,25.640627971944582,30.0,101325.0,227.52802971976382,29.60665893059894,12.32926705056246,52465.10314942895,10.459327968596138
1325.0,22.083333333333332,189.16666666666666,False,14187.5,42936.142982688616,20000.0,0.0,43.522270766100974,-0.22881581309718257,51.80458930041386,51.608240624238896,1.1659815050124391,302.7370451276835,101324.57259856063,-0.42740143937407993,436.17503036221456,44.26162885292792,15111.12030496121,298.79137808979436,25.641378089794387,30.0,101325.0,227.55214387691206,29.587045127683496,12.29489690359109,52027.556184535715,10.531892315355837
1330.0,22.166666666666668,190.33333333333334,False,14275.0,41759.88489507063,20000.0,0.0,43.40604154540358,-0.2253747972576504,51.657719485600154,51.4684830950021,1.1660562654292679,302.7176735909006,101324.5853567409,-0.4146432590932818,436.19531831728585,44.138936191089094,15112.089199963313,298.79212481795594,25.64212481795596,30.0,101325.0,227.5773189557543,29.567673590900597,12.260815608635859,51596.095266463955,10.603853184419032
1335.0,22.25,191.5,False,14362.5,40615.851012809064,20000.0,0.0,43.29103203040165,-0.2275073953552485,51.518603308322064,51.32992832559781,1.166130014701902,302.69850533840025,101324.57747253109,-0.422527468908811,436.2178268410082,44.0173288385166,15113.044990536651,298.7928681941622,25.642868194162247,30.0,101325.0,227.60345665565174,29.548505338400275,12.227035788476833,51170.81132244545,10.67521909177244
1340.0,22.333333333333332,192.66666666666666,False,14450.0,39503.15853694867,20000.0,0.0,43.17733211052041,-0.23109889023702695,51.38249330900569,51.19262577268781,1.1662028683430126,302.6795553517534,101324.5640269627,-0.4359730372962076,436.2425120605962,43.89684433328854,15113.989173725444,298.7936082559544,25.643608255954405,30.0,101325.0,227.63055681999924,29.5295553517534,12.19356787035793,50751.765248483294,10.745998658835585
1345.0,22.416666666666668,193.83333333333334,False,14537.5,38420.94885327318,20000.0,0.0,43.065100704034876,-0.22848640362799685,51.24050472726241,51.056623980908796,1.166275055555116,302.6608501173391,101324.5738282723,-0.4261717276967829,436.2693292787866,43.77751520768589,15114.924719994304,298.79434504104,25.644345041040026,30.0,101325.0,227.6586410482671,29.510850117339146,12.160420891023858,50338.99874705311,10.81620057827693
1350.0,22.5,195.0,False,14625.0,37368.386869751725,20000.0,0.0,42.954191389880634,-0.2277196785604444,51.10204797065894,50.92194972279412,1.1663463225385546,302.64236523164675,101324.57668365711,-0.4233163428871194,436.29824129516834,43.659373497198,15115.848340099668,298.7950785879254,25.64507858792541,30.0,101325.0,227.6876405641934,29.492365231646772,12.127603749221667,49932.55034205387,10.8858335984777
1355.0,22.583333333333332,196.16666666666666,False,14712.5,36344.66037213629,20000.0,0.0,42.84454608035719,-0.23220069204904084,50.971116610135674,50.78863117793201,1.1664165597032794,302.62409101339284,101324.55985990704,-0.44014009296370205,436.32920967642417,43.542446954672826,15116.7586137545,298.7958089351935,25.645808935193543,30.0,101325.0,227.7175140792668,29.474091013392865,12.095124154075785,49532.442572402644,10.95490651022385
1360.0,22.666666666666668,197.33333333333334,False,14800.0,35348.97939721288,20000.0,0.0,42.73635482170812,-0.2324054585143683,50.836646436309664,50.656707055036726,1.1664860559117414,302.60605913695133,101324.5590832886,-0.4409167114063166,436.3621911668307,43.42675748099085,15117.659284616167,298.79653612115766,25.64653612115768,30.0,101325.0,227.74829556670394,29.456059136951353,12.062988189164127,49138.67712011872,11.023428121121436
1365.0,22.75,198.5,False,14887.5,34380.57562322281,20000.0,0.0,42.62960769714675,-0.22910961474028627,50.6995652369311,50.5262013926583,1.1665547843837294,302.58826794952444,101324.57150028109,-0.42849971890973393,436.39714766384856,43.312326235368715,15118.550005613133,298.79726018461884,25.647260184618858,30.0,101325.0,227.77996006458898,29.43826794952446,12.031201732046865,48751.252646796434,11.091407239015124
1370.0,22.833333333333332,199.66666666666666,False,14975.0,33438.7017769837,20000.0,0.0,42.524153138291695,-0.23030900264301504,50.569206765467854,50.397127387939015,1.1666224955567568,302.57069218971526,101324.5670021494,-0.4329978505993495,436.4340449444303,43.19917332289018,15119.427542415568,298.797981164739,25.647981164739008,30.0,101325.0,227.81244112178246,29.420692189715282,11.999770367469496,48370.16385293949,11.158852667139943
1375.0,22.916666666666668,200.83333333333334,False,15062.5,32522.631057252736,20000.0,0.0,42.420033087591605,-0.2339281906274866,50.44317262939268,50.26950656149843,1.1666892507865372,302.5533388479319,101324.55328654392,-0.4467134560836712,436.4728451543028,43.087314404935725,15120.292690193523,298.79869910041486,25.648699100414888,30.0,101325.0,227.84573108608168,29.403338847931934,11.96869844581548,47995.39028443883,11.225773190846455
1380.0,23.0,202.0,False,15150.0,31631.656573887212,20000.0,0.0,42.31737171197756,-0.23368314142052726,50.31416024672067,50.14336243042342,1.1667552447977672,302.5362286186629,101324.55422195441,-0.44577804558502976,436.513509261548,42.97676196785791,15121.147972579063,298.7994140304241,25.64941403042411,30.0,101325.0,227.87984773361237,29.386228618662926,11.937989435516085,47626.90097037057,11.292177559773407
1385.0,23.083333333333332,203.16666666666666,False,15237.5,30765.090802369472,20000.0,0.0,42.216150987403466,-0.23050295688553138,50.18326541795268,50.018708229794,1.1668204481711564,302.51935849790055,101324.56627254585,-0.43372745414671954,436.5560020946274,42.86752799729556,15121.993008298186,298.8001259938058,25.65012599380583,30.0,101325.0,227.9147670793077,29.369358497900578,11.907646665915435,47264.66356531992,11.358074479589858
1390.0,23.166666666666668,204.33333333333334,False,15325.0,29922.265053275547,20000.0,0.0,42.11624716995118,-0.23068792713400166,50.05783731745575,49.895549272138005,1.1668846653710283,302.5027078616585,101324.5655761655,-0.4344238344929181,436.60029154354544,42.759623768192185,15122.825263208528,298.80083502977254,25.650835029772566,30.0,101325.0,227.9504342755768,29.35270786165853,11.877673268942274,46908.643720548454,11.423472609649489
1395.0,23.25,205.5,False,15412.5,29102.52895627784,20000.0,0.0,42.01765870724182,-0.23422016532935544,49.93786472793417,49.77389581230612,1.16694789752954,302.48627645120695,101324.55217072778,-0.4478292722196784,436.6463434040191,42.65305753382717,15123.644751982838,298.8015411772803,25.651541177280308,30.0,101325.0,227.98683178071235,29.33627645120697,11.848071537174215,46558.797593789546,11.488380555006668
1400.0,23.333333333333332,206.66666666666666,False,15500.0,28305.249958284003,20000.0,0.0,41.92050442568211,-0.23488656145235898,49.81611926684436,49.65376286676419,1.1670103393210307,302.470084070947,101324.54961880203,-0.4503811979666352,436.6941213729849,42.547834576729514,15124.453997600558,298.80224447499194,25.65224447499196,30.0,101325.0,228.0239787651494,29.32008407094702,11.818842937980419,46215.07227648827,11.552806853527693
1405.0,23.416666666666668,207.83333333333334,False,15587.5,27529.812835324352,20000.0,0.0,41.824792505282744,-0.23212079029873633,49.69194730865755,49.53515761371438,1.1670720110378938,302.45413208421377,101324.56016276499,-0.4398372350115096,436.74359227554277,42.44395988012947,15125.253263051105,298.8029449616733,25.652944961673313,30.0,101325.0,228.06186196478237,29.30413208421379,11.789988855591519,45877.414702544884,11.616759969485356
1410.0,23.5,209.0,False,15675.0,26775.619217811578,20000.0,0.0,41.73043614636617,-0.23010638922638912,49.570225571253246,49.418080500136924,1.167132783490305,302.43840602439434,101324.56776367051,-0.43223632949229795,436.7947257286652,42.341438094432064,15126.040874034352,298.80364267614834,25.653642676148365,30.0,101325.0,228.10044035374912,29.288406024394362,11.761510581786684,45545.77156625496,11.680248293283135
1415.0,23.583333333333332,210.16666666666666,False,15762.5,26042.087128806084,20000.0,0.0,41.63734551295477,-0.2332332814145336,49.456069669569644,49.302530463605706,1.1671925242931596,302.4228909188258,101324.555936624,-0.44406337599502876,436.8474920494021,42.24027265207412,15126.815114839348,298.80433765711706,25.654337657117082,30.0,101325.0,228.13967262827663,29.272890918825794,11.733409070020588,45220.08650718494,11.743280139167469
1420.0,23.666666666666668,211.33333333333334,False,15850.0,25328.650534930825,20000.0,0.0,41.54563743276083,-0.2351988034075574,49.342140774342845,49.1885163854744,1.1672514314774016,302.40760623879345,101324.5484205949,-0.4515794050967088,436.90185741266083,42.14046353596329,15127.578551947126,298.80502994275463,25.655029942754652,30.0,101325.0,228.1795798924789,29.25760623879347,11.705684315545358,44900.293070571504,11.805863736096466
1425.0,23.75,212.5,False,15937.5,24634.758909589113,20000.0,0.0,41.455356909541706,-0.23344394552559006,49.225458732483,49.0760418825495,1.1673095900937012,302.3925594849236,101324.5551340759,-0.44486592410248704,436.9577902051176,42.04201036214404,15128.332287614368,298.80571957118707,25.655719571187092,30.0,101325.0,228.22016232874986,29.242559484923618,11.678336211706679,44586.32477057734,11.868007220708375
1430.0,23.833333333333332,213.66666666666666,False,16025.0,23959.876808148223,20000.0,0.0,41.366453465238465,-0.2301538934970926,49.108567549856524,48.96510423938927,1.167366934536986,302.3777422442064,101324.56758518619,-0.4324148138111923,437.0152615867322,41.94491276970283,15129.075471599339,298.806406580526,25.65640658052604,30.0,101325.0,228.26139211144405,29.22774224420641,11.651364658250788,44278.11634204211,11.929718638147692
1435.0,23.916666666666668,214.83333333333334,False,16112.5,23303.483454761124,20000.0,0.0,41.27879856671552,-0.23156920343251677,48.99873319344828,48.85569550898284,1.1674232762416652,302.36313309445256,101324.56225064507,-0.4377493549254723,437.0742451094991,41.8491703080189,15129.80566009198,298.8070910088226,25.657091008822647,30.0,101325.0,228.3032186050201,29.213133094452587,11.62476953000525,43975.60337268919,11.991005943505145
1440.0,24.0,216.0,False,16200.0,22665.07234050742,20000.0,0.0,41.19244657649551,-0.23447852803606603,48.892212532646916,48.74781668073249,1.167478718822792,302.34874109608256,101324.55118220318,-0.44881779681600165,437.1347106429387,41.75477967588699,15130.524195943384,298.8077728935882,25.65777289358823,30.0,101325.0,228.3456463711521,29.198741096082585,11.598549909968606,43678.713634731306,12.05187699698252
1445.0,24.083333333333332,217.16666666666666,False,16287.5,22044.150832543433,20000.0,0.0,41.10748910207758,-0.2338095023244624,48.7830939704562,48.64146970195895,1.1675334261501207,302.3345815170129,101324.55373972753,-0.44626027246704325,437.1966277043977,41.66173628309007,15131.233202905563,298.8084522720282,25.658452272028228,30.0,101325.0,228.38869157882996,29.18458151701293,11.572704523080576,43387.37215218018,12.112339556556764
1450.0,24.166666666666668,218.33333333333334,False,16375.0,21440.239793959816,20000.0,0.0,41.023904619186624,-0.2301966627593723,48.67211155320715,48.536649548563894,1.1675873830551406,302.3206507698644,101324.56742446085,-0.4325755391473649,437.2599689678957,41.570036001555266,15131.932484394623,298.8091291813079,25.659129181307947,30.0,101325.0,228.4323370303221,29.170650769864437,11.54723222265424,43101.506719340185,12.17240127799532
1455.0,24.25,219.5,False,16462.5,20852.873214053416,20000.0,0.0,40.94155836351047,-0.23008088142634414,48.56676082591053,48.43334437539445,1.1676403951508825,302.3069263939184,101324.5678594939,-0.4321405061054975,437.32471030198593,41.47967522923519,15132.619521155437,298.8098036585424,25.659803658542444,30.0,101325.0,228.47653212128617,29.15692639391841,11.522132008120886,42821.048047647004,12.232069718805727
1460.0,24.333333333333332,220.66666666666666,False,16550.0,20281.59784872793,20000.0,0.0,40.86044239738749,-0.23339043559100817,48.46695175330664,48.33154845324468,1.1676924706888985,302.2934070662312,101324.55533799653,-0.444662003472331,437.39082511994474,41.39064836543026,15133.294420128124,298.8104757403621,25.66047574036213,30.0,101325.0,228.5212645934741,29.143407066231248,11.497402323730627,42545.921926855146,12.291352336843577
1465.0,24.416666666666668,221.83333333333334,False,16637.5,19725.97287074608,20000.0,0.0,40.78068358655139,-0.23312381580099129,48.3645227887223,48.23126244016338,1.1677438330853362,302.2801139310919,101324.55635335924,-0.44364664076420013,437.4582841251036,41.30294767879861,15133.960076785957,298.81114546287444,25.661145462874458,30.0,101325.0,228.5665628826525,29.1301139310919,11.473041021888502,42276.04893319152,12.350256483274164
1470.0,24.5,223.0,False,16725.0,19185.56952956327,20000.0,20.0,40.70223592390926,-0.2316005205387317,71.55012830553537,71.48836348632845,1.167794410639863,302.2670393206515,101324.5621322358,-0.43786776419437956,437.5270323208341,41.21656589121559,15134.615561892624,298.8118128620699,25.66181286206995,30.0,101325.0,228.6123842442515,29.117039320651543,11.449046080893218,42011.35244585691,12.408789400898504
1475.0,24.583333333333332,224.16666666666669,False,16812.5,18659.97082048023,20000.0,20.0,40.665132927753575,-0.22694199271295717,71.44931353378243,71.3941677425571,1.1678185030537398,302.2608554879589,101324.57957005668,-0.4204299433185952,437.464529986001,41.13464340209357,15134.927799576468,298.81247852765506,25.662478527655082,30.0,101325.0,228.5844418893631,29.11085548795893,11.42628983391488,41761.34337942709,12.466964884110507
1480.0,24.666666666666668,225.33333333333331,False,16900.0,18148.77116285949,20000.0,20.0,40.62850001779532,-0.23367623988661165,71.36985283134175,71.30803180577355,1.1678418008994926,302.25475000296586,101324.554248285,-0.4457517150003696,437.4048487523813,41.0596672861434,15135.229739657423,298.8131430496444,25.663143049644418,30.0,101325.0,228.55781679765371,29.104750002965886,11.405463135039833,41533.4041435243,12.524808458779223
1485.0,24.75,226.5,False,16987.5,17651.576087157217,20000.0,20.0,40.59240186209752,-0.23433842440512528,71.29023329075991,71.22881949033997,1.167865018010604,302.2487336436829,101324.55171839059,-0.44828160940960515,437.3488336140874,40.99062682061877,15135.530633417427,298.81380643828953,25.663806438289555,30.0,101325.0,228.53309035171176,29.09873364368292,11.38628522794966,41324.24511714326,12.58234849298802
1490.0,24.833333333333332,227.66666666666669,False,17075.0,17168.001930528986,20000.0,20.0,40.55681636458655,-0.2311822256548952,71.2120961921795,71.15554043979061,1.167888073294362,302.24280272743107,101324.56371247789,-0.4362875221122522,437.29636092891957,40.92667787853684,15135.82942989493,298.81446870597995,25.66446870597997,30.0,101325.0,228.5101821956657,29.092802727431092,11.3685216329269,41131.138447015066,12.639609176018686
1495.0,24.916666666666668,228.83333333333331,False,17162.5,16697.675540774602,20000.0,20.0,40.52162894976914,-0.23096116428194213,71.14247694948251,71.0873506356881,1.1679107444666028,302.23693815829483,101324.56454645382,-0.43545354617526755,437.24731776526806,40.8671090427843,15136.123248287173,298.81512986561313,25.665129865613153,30.0,101325.0,228.4889899492523,29.086938158294856,11.35197473410675,40951.80044202405,12.696611216913851
1500.0,25.0,230.0,True,17250.0,266240.2339883935,20000.0,20.0,40.486293782814755,-0.24155316929957749,71.08984751296407,71.02354719688653,1.1679330311328437,302.23104896380244,101324.52369033797,-0.47630966202996206,437.2015954093294,40.81131820374735,15136.412083481655,298.8157899301092,25.665789930109213,30.0,101325.0,228.46945685412948,29.08104896380246,11.336477278818709,40784.3099310962,12.753372404672962
1505.0,25.083333333333332,231.16666666666669,True,17337.5,265795.32428652863,20000.0,20.0,40.9443283824296,0.4607460059490156,70.79340090173011,71.52993160755523,1.167663561985995,302.30738806373824,101326.73295413876,1.7329541387589416,437.1605014758463,40.7982792272227,15132.919763338496,298.81645586771475,25.666455867714774,30.0,101325.0,228.39527407146514,29.157388063738267,11.332855340895193,40745.23137650431,12.809990141692131
1510.0,25.166666666666668,232.33333333333331,True,17425.0,265362.60311858234,20000.0,20.0,41.3765478113321,0.45095155125195346,70.85945861264729,71.5676326554409,1.1673845468928348,302.379424635222,101326.6600596047,1.6600596047064755,437.12202512693335,40.85501043524912,15129.303727731138,298.8171339499393,25.66713394993934,30.0,101325.0,228.3206014191615,29.229424635222017,11.34861400979142,40915.44016786953,12.866698941375724
1515.0,25.25,233.5,True,17512.5,264941.73657329474,20000.0,20.0,41.79300610701932,0.44417038867070796,70.99117259933624,71.67528046915484,1.1671160702408594,302.44883435116986,101326.61050885038,1.6105088503827574,437.0856752550437,40.96812809365858,15125.824270321536,298.81782368856165,25.66782368856167,30.0,101325.0,228.24910979322144,29.298834351169887,11.380035581571828,41256.23693376542,12.923762606029637
1520.0,25.333333333333332,234.66666666666669,True,17600.0,264532.39988707955,20000.0,20.0,42.194157327460175,0.43568198221359744,71.17569135006822,71.83440021897565,1.1668574255868907,302.51569288791,101326.5495411398,1.5495411398005672,437.05107709484975,41.12659515961059,15122.472235606103,298.8185246504184,25.66852465041842,30.0,101325.0,228.18046410549928,29.36569288791003,11.424054211002941,41736.83559474499,12.981396684174436
1525.0,25.416666666666668,235.83333333333331,True,17687.5,264134.2771934187,20000.0,20.0,42.58058146111921,0.42551579950557966,71.40223944866982,72.03417780113108,1.1666082377058802,302.5800969101865,101326.47807098473,1.4780709847254911,437.0179316402323,41.32115756771266,15119.242760668207,298.8192364184415,25.66923641844153,30.0,101325.0,228.1144338459177,29.430096910186535,11.478099324364628,42331.99033644808,13.039777813293322
1530.0,25.5,237.0,True,17775.0,263747.06127912254,20000.0,0.0,42.952720548348225,0.41855899770713006,48.37382857083321,48.94388526039782,1.1663686023683275,302.64212009139135,101326.43013579234,1.43013579233957,436.9874699783964,41.544063419440064,15116.137086693525,298.8199585904704,25.6699585904704,30.0,101325.0,228.051679303468,29.49212009139137,11.540017616511129,43020.768891161366,13.09905056275694
1535.0,25.583333333333332,238.16666666666669,True,17862.5,263370.45334726735,20000.0,0.0,43.28982705280862,0.41264248155981265,48.65675830076349,49.21123756148523,1.1661516484090075,302.6983045088014,101326.38999034766,1.3899903476558393,437.0858560872453,41.78704709451257,15113.325363380736,298.8206904645819,25.670690464581924,30.0,101325.0,228.06059529291517,29.548304508801436,11.60751308180905,43780.05452004386,13.159328912348053
1540.0,25.666666666666668,239.33333333333331,True,17950.0,263004.1627866275,20000.0,0.0,43.6169703629306,0.4068084485216796,48.955579355062,49.49477089385722,1.1659411827473807,302.75282839382174,101326.3509641942,1.350964194192784,437.18325824657234,42.04367844244616,15110.597728406054,298.8214314233986,25.671431423398644,30.0,101325.0,228.07024805483178,29.602828393821767,11.678799567346154,44591.632070611944,13.220698139147121
1545.0,25.75,240.5,True,18037.5,262647.9069474237,20000.0,0.0,43.93437117604526,0.3980953419478208,49.26611187913133,49.786828561733586,1.165736834263059,302.80572852934085,101326.29371347984,1.2937134798412444,437.2792054494242,42.310367750588156,15107.949372049243,298.82218119469866,25.67218119469868,30.0,101325.0,228.08032043209852,29.655728529340877,11.752879930718931,45445.580027386255,13.283223980881843
1550.0,25.833333333333332,241.66666666666669,True,18125.0,262301.41092321527,20000.0,0.0,44.24249384973564,0.3932477623562792,49.584852318758976,50.0917737562639,1.165538806585937,302.85708230828925,101326.26239838856,1.2623983885569032,437.37364460920105,42.584106121716694,15105.382933353743,298.82293951174495,25.67293951174497,30.0,101325.0,228.09082577639896,29.707082308289273,11.828918367143526,46333.36653394116,13.346959360438321
1555.0,25.916666666666668,242.83333333333331,True,18212.5,261964.40733876714,20000.0,0.0,44.54134248761659,0.3855305165053007,49.908885696085726,50.39881678955326,1.1653465884537089,302.90689041460274,101326.21333697271,1.2133369727089303,437.46654134698133,42.862390135519036,15102.891786360067,298.82370611569354,25.673706115693562,30.0,101325.0,228.1016472911173,29.756890414602765,11.90621948208862,47247.67096867673,13.411946192037359
1560.0,26.0,244.0,True,18300.0,261636.6361437286,20000.0,0.0,44.831264543247244,0.3787557018978682,50.235777851895975,50.709969697781005,1.1651602335209366,302.95521075720785,101326.1710684222,1.1710684222052805,437.55787707388,43.14312930489061,15100.476626431338,298.82448075293195,25.67448075293197,30.0,101325.0,228.1127869120545,29.805210757207874,11.984202584691836,48182.1503280638,13.478216901271207
1565.0,26.083333333333332,245.16666666666669,True,18387.5,261317.84441196435,20000.0,0.0,45.11253374603939,0.3748238482124439,50.56350789483329,51.02542533687351,1.1649796906164536,303.0020889576732,101326.14688095664,1.1468809566431446,437.6476464957254,43.42458806245632,15098.136790389237,298.8252631760908,25.675263176090823,30.0,101325.0,228.12423296867877,29.85208895767323,12.062385572904534,49131.31320180391,13.54579569538917
1570.0,26.166666666666668,246.33333333333331,True,18475.0,261007.78614638277,20000.0,0.0,45.38518010435541,0.36801605657248,50.890408811513524,51.33683871693542,1.164804530872038,303.04753001739255,101326.10559851343,1.105598513429868,437.7358554653734,43.70533475577522,15095.866720101614,298.8260531445782,25.676053144578248,30.0,101325.0,228.1359055941247,29.89753001739257,12.140370765493115,50090.41195228623,13.614699671190621
1575.0,26.25,247.5,True,18562.5,260706.22208911122,20000.0,0.0,45.649498846444885,0.36109168529197466,51.215100850166,51.646049906185304,1.164634757589669,303.0915831410741,101326.06438534847,1.0643853484652936,437.8225191566281,43.984184436358476,15093.66645836211,298.8268504227182,25.676850422718246,30.0,101325.0,228.14781434652616,29.941583141074148,12.217829010099576,51055.30573190705,13.684939752915756
1580.0,26.333333333333332,248.66666666666669,True,18650.0,260412.91953687152,20000.0,0.0,45.90579993854851,0.3576068084434649,51.5364526720833,51.956075408290324,1.164470405508636,303.13429998975806,101326.0439398322,1.0439398322050693,437.90766049151915,44.260165496036976,15091.536455391923,298.82765478061276,25.677654780612784,30.0,101325.0,228.15997895416396,29.984299989758085,12.294490415565827,52022.39602429802,13.756521490246454
1585.0,26.416666666666668,249.83333333333331,True,18737.5,260127.6521614135,20000.0,0.0,46.154158105744045,0.3534449375711736,51.85354678617729,52.26119410275273,1.1643111410451445,303.175693017624,101326.01978223588,1.0197822358750273,437.99130878783785,44.53248998171547,15089.472387945072,298.8284659946321,25.67846599463212,30.0,101325.0,228.17235027253403,30.025693017624008,12.370136106032076,52988.5684893764,13.82944577115873
1590.0,26.5,251.0,True,18825.0,259850.19983486785,20000.0,0.0,46.394764582760104,0.3483564044110685,52.16564018926942,52.56037227231184,1.1641568229247976,303.21579409712666,101325.9906300775,0.990630077503738,438.07349860547265,44.80051979274982,15087.472425105376,298.82928384638825,25.679283846388273,30.0,101325.0,228.18491950269657,30.065794097126684,12.444588831319395,53951.11306250082,13.903709438903087
1595.0,26.583333333333332,252.16666666666669,True,18912.5,259580.3484598832,20000.0,0.0,46.62781417862925,0.3422823786994305,52.47213874572086,52.85294793240493,1.1640073214638766,303.2546356964382,101325.95638552464,0.9563855246378807,438.15426875466363,45.06374467784529,15085.534886171841,298.83010812294515,25.68010812294517,30.0,101325.0,228.19768228162042,30.10463569643821,12.517706854957025,54907.678640257785,13.979305822030003
1600.0,26.666666666666668,253.33333333333331,True,19000.0,259317.8898044171,20000.0,0.0,46.8535621209586,0.3373778622979919,52.77257304770044,53.1409650665781,1.1638626089902064,303.2922603534931,101325.92917405689,0.9291740568878595,438.23366144603045,45.321761503545545,15083.659412513074,298.8309386166318,25.680938616631806,30.0,101325.0,228.2106559716655,30.1422603534931,12.589378195429317,55856.22663537266,14.056225200693635
1605.0,26.75,254.5,True,19087.5,259062.62134105284,20000.0,0.0,47.0721571375542,0.332201966792602,53.06658171332226,53.422382292978035,1.1637224937051929,303.328692856259,101325.90088283054,0.9008828305377392,438.3117215582029,45.57425991045937,15081.843518419299,298.8317751254063,25.68177512540632,30.0,101325.0,228.22382710389667,30.178692856259033,12.65951664179427,56795.0027293959,14.134455221085837
1610.0,26.833333333333332,255.66666666666669,True,19175.0,258814.34609071817,20000.0,0.0,47.28382781454536,0.32821630992541245,53.353891268434175,53.69863017365074,1.163586916705226,303.3639713024242,101325.87939547838,0.8793954783759546,438.38849601451966,45.821005035482976,15080.086440499728,298.83261745230664,25.68261745230666,30.0,101325.0,228.2372092863031,30.213971302424227,12.728056954300826,57722.49338377286,14.213981260053314
1615.0,26.916666666666668,256.8333333333333,True,19262.5,258572.87247068548,20000.0,0.0,47.48872822390058,0.3243093539641773,53.63430468089447,53.96821579512691,1.1634557060268012,303.3981213706501,101325.85858413934,0.858584139336017,438.4640332452393,46.06182766488999,15078.385950107342,298.8334654057624,25.683465405762433,30.0,101325.0,228.25079469544195,30.248121370650097,12.794952129136108,58637.405868100745,14.294786745644892
1620.0,27.0,258.0,True,19350.0,258338.01414673618,20000.0,0.0,47.68706209490392,0.32125031530321135,53.907687301666634,54.231900830312,1.1633287746433991,303.4311770158173,101325.84246338843,0.8424633884278592,438.53838273025286,46.29661216036363,15076.740919378452,298.83431879923256,25.684318799232585,30.0,101325.0,228.26459267076532,30.28117701581732,12.860170044545454,59538.63669619781,14.3768534418701
1625.0,27.083333333333332,259.1666666666667,True,19437.5,258109.58988937506,20000.0,0.0,47.87898181157141,0.3180124118964381,54.17395832248681,54.48840751594342,1.163205959675222,303.4631636352619,101325.82556648261,0.8255664826137945,438.6115946055392,46.525289122732126,15075.149237390877,298.8351774513624,25.68517745136245,30.0,101325.0,228.2785979702709,30.3131636352619,12.923691422981145,60425.2550693089,14.460161700040592
1630.0,27.166666666666668,260.3333333333333,True,19525.0,257887.42343398367,20000.0,0.0,48.0646544373767,0.3141821063849508,54.43308117429803,54.7372171687763,1.1630871277765917,303.4941090728961,101325.8057991508,0.8057991507957922,438.68371932944456,46.747827146021066,15073.609175984628,298.83604118577057,25.68604118577059,30.0,101325.0,228.2928112714354,30.344109072896117,12.985507540561407,61296.48048757697,14.544690683066207
1635.0,27.25,261.5,True,19612.5,257671.34334480492,20000.0,0.0,48.24422930050082,0.30874487433861264,54.685056609405294,54.97714834715425,1.1629721236297934,303.5240382167501,101325.7781501831,0.7781501831050264,438.754807397158,46.96422687631963,15072.118722242123,298.83690983102866,25.686909831028686,30.0,101325.0,228.30722891761292,30.374038216750137,13.045618576755453,62151.66714215999,14.630418563364637
1640.0,27.333333333333332,262.6666666666667,True,19700.0,257461.18288265396,20000.0,0.0,48.41792691878527,0.3035103138696602,54.929915088772255,55.21033918886976,1.162860911667487,303.5529878197975,101325.75198784184,0.7519878418388544,438.82490909837287,47.17451447389345,15070.677415210632,298.83778322038376,25.68778322038378,30.0,101325.0,228.32187061648827,30.402987819797545,13.104031798303739,62990.28415854493,14.717322696212348
1645.0,27.416666666666668,263.8333333333333,True,19787.5,257256.7798762531,20000.0,0.0,48.586023872027795,0.30273009472432894,55.167711680466816,55.44179549989466,1.1627535520269523,303.5810039786713,101325.7481266143,0.7481266143004177,438.89407431055344,47.37873723190443,15069.286034269302,298.8386611917014,25.688661191701442,30.0,101325.0,228.33677463064558,30.4310039786713,13.160760342195674,63811.902761533485,14.805379770462403
1650.0,27.5,265.0,True,19875.0,257057.9765970916,20000.0,0.0,48.748531844510694,0.3003689136931853,55.39852733163785,55.66456705832805,1.162649690221715,303.60808864075176,101325.73650191276,0.736501912761014,438.9623523258855,47.57696466880056,15067.939985273426,298.83954358819125,25.68954358819127,30.0,101325.0,228.35189747147925,30.458088640751782,13.215823519111266,64616.204499110005,14.894565956060074
1655.0,27.583333333333332,266.1666666666667,True,19962.5,256864.61963771368,20000.0,0.0,48.90555302808502,0.29392184352291334,55.62245874617944,55.87583294772537,1.1625491227428764,303.63425883801415,101325.70522489877,0.7052248987747589,439.0297917079424,47.769279835124394,15066.636630747676,298.84043025743165,25.69043025743167,30.0,101325.0,228.36722486764836,30.48425883801417,13.269244398645665,65402.94919028194,14.984857035011041
1660.0,27.666666666666668,267.3333333333333,True,20050.0,256676.55979334115,20000.0,0.0,49.05749551804615,0.2933365695397327,55.83961155281487,56.08728116914565,1.1624521395498637,303.659582586341,101325.70241912677,0.7024191267701099,439.09644016836245,47.95577344617612,15065.379728566235,298.84132105077686,25.691321050776878,30.0,101325.0,228.38283901364548,30.509582586341025,13.321048179493365,66171.9525814463,15.07622849457474
1665.0,27.75,268.5,True,20137.5,256493.6519467386,20000.0,0.0,49.204310234775676,0.29031523812990756,56.0501105393971,56.28937237520423,1.1623583106883415,303.6840517057959,101325.68802397951,0.6880239795136731,439.16234446384124,48.1365526713618,15064.163706520905,298.8422158250955,25.692215825095502,30.0,101325.0,228.39868016595187,30.534051705795946,13.371264630933831,66923.12383542975,15.16865563097535
1670.0,27.833333333333332,269.6666666666667,True,20225.0,256315.75495623326,20000.0,0.0,49.34617350366534,0.2857129359698049,56.25408587534319,56.483231193182746,1.162267571959443,303.7076955839442,101325.66638270841,0.6663827084121294,439.22755031936134,48.31172930184366,15062.987732594383,298.8431144410693,25.693114441069326,30.0,101325.0,228.41475985934923,30.557695583944223,13.419924806067684,67656.41786963152,15.262113646048308
1675.0,27.916666666666668,270.8333333333333,True,20312.5,256142.7315468022,20000.0,0.0,49.48338192691983,0.2855913521167287,56.45167271800211,56.6760473783429,1.1621800575786683,303.7305636544866,101325.66581567677,0.6658156767662149,439.2921023552799,48.48141941248374,15061.853546219541,298.84401676332726,25.694016763327284,30.0,101325.0,228.43112803247035,30.58056365448664,13.467060947912149,68371.83399887563,15.356577709845881
1680.0,28.0,272.0,True,20400.0,255974.44820414367,20000.0,0.0,49.61584446273491,0.28000151815205276,56.643018191881715,56.856384797219555,1.1620952930047654,303.75264074378913,101325.64000694014,0.6400069401424844,439.3560440379717,48.64574935569337,15060.75499734176,298.84492266157315,25.694922661573173,30.0,101325.0,228.44771435575066,30.602640743789152,13.512708154359268,69069.44142011469,15.45202303999796
1685.0,28.083333333333332,273.1666666666667,True,20487.5,255810.77507164987,20000.0,0.0,49.743972727841424,0.2801921912151753,56.82826508368295,57.03747749712673,1.162013610004537,303.7739954546402,101325.64087888994,0.6408788899425417,439.41941763684747,48.804841758519736,15059.696385658799,298.84583200839955,25.695832008399577,30.0,101325.0,228.4646063405026,30.623995454640237,13.556900488477705,69749.31990260496,15.54842495758318
1690.0,28.166666666666668,274.3333333333333,True,20575.0,255651.58585020274,20000.0,0.0,49.867672126158936,0.2761913140719979,57.007567321134765,57.20787062983358,1.1619345433112431,303.79461202102647,101325.62270728138,0.6227072813780978,439.4822641941569,48.958828816067566,15058.67168131371,298.84674468154543,25.696744681545454,30.0,101325.0,228.48173415892802,30.64461202102649,13.59967467112988,70411.61584026336,15.645758940737949
1695.0,28.25,275.5,True,20662.5,255496.75770071457,20000.0,0.0,49.987213216187,0.2736509806633928,57.1810745530735,57.374289877038535,1.1618582153546375,303.81453553603114,101325.61130497321,0.6113049732084619,439.54462350106115,49.1078390486738,15057.682470996102,298.8476605617783,25.69766056177832,30.0,101325.0,228.49914285116313,30.664535536031167,13.64106640240939,71056.48525378041,15.744000677608813
1700.0,28.333333333333332,276.6666666666667,True,20750.0,255346.17114933877,20000.0,0.0,50.102755421451775,0.2737063613755819,57.34893934141215,57.53820597739694,1.1617845794329869,303.83379257024194,101325.61155242659,0.6115524265915155,439.60653408699875,49.252003478462946,15056.72814945151,298.8485795339349,25.698579533934947,30.0,101325.0,228.51684353881654,30.683792570241962,13.681112077350818,71684.11944285207,15.843126097537029
