time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2260.0,37.666666666666664,238.66666666666666,True,17900.0,256914.73934299132,20000.0,0.0,49.52137573589448,0.2884221875081353,56.46099570135595,56.68746812019901,1.1621559806099033,303.7368959559824,101325.67908047549,0.6790804754855344,441.607275450051,48.489426109971895,15061.541508704346,298.93768037017344,25.78768037017346,30.0,101325.0,229.6302566437234,30.586895955982413,13.469285030547749,68405.71438098139,24.99758837168381
2265.0,37.75,238.0,True,17850.0,256725.30644308592,20000.0,0.0,49.65667575283749,0.2868482333151608,56.65796732281428,56.87800440005198,1.1620696215827393,303.7594459588062,101325.6716890527,0.671689052702277,441.5765429211002,48.6585878607668,15060.4222957123,298.93856980366957,25.78856980366959,30.0,101325.0,229.59721363127122,30.609445958806248,13.516274405768556,69124.14192954748,25.0930952163439
2270.0,37.833333333333336,237.33333333333334,True,17800.0,256541.0631565248,20000.0,0.0,49.78704915530352,0.28319964380111945,56.848429884224736,57.05975494148556,1.1619863062046598,303.78117485921723,101325.65471051632,0.6547105163190281,441.54396791177174,48.822159547441935,15059.342528412391,298.93946275941136,25.78946275941138,30.0,101325.0,229.56381637750476,30.631174859217253,13.561710985400536,69823.59527875751,25.189586700516333
2275.0,37.916666666666664,236.66666666666666,True,17750.0,256361.8673111368,20000.0,0.0,49.91273108208998,0.2808267842866012,57.03252455603997,57.23675818452917,1.161906062611815,303.802121847015,101325.64378516549,0.6437851654918632,441.5096343793596,48.980262408989766,15058.302571449121,298.94035910334657,25.79035910334659,30.0,101325.0,229.53011416093355,30.652121847014996,13.605628446941603,70504.13243485284,25.287036511428564
2280.0,38.0,236.0,True,17700.0,256187.5806296318,20000.0,0.0,50.0338003371063,0.27667584248373744,57.21040019332722,57.405606607001985,1.1618286785791772,303.82230005618436,101325.62489405563,0.624894055625191,441.47362382930305,49.13302428404818,15057.299674386137,298.9412587060084,25.79125870600842,30.0,101325.0,229.49610747845804,30.672300056184383,13.648062301124495,71165.86650273991,25.385418455135227
2285.0,38.083333333333336,235.33333333333331,True,17650.0,256018.06862289828,20000.0,0.0,50.150537746797,0.2764651285323743,57.382206530922005,57.57310159529489,1.1617542710104167,303.8417562911328,101325.62394259016,0.6239425901585491,441.4360152825564,49.28057376681133,15056.335352295002,298.94216144166114,25.792161441661165,30.0,101325.0,229.46186053177576,30.691756291132833,13.689048268558702,71808.94020626774,25.484706515349817
2290.0,38.166666666666664,234.66666666666669,True,17600.0,255853.2004862243,20000.0,0.0,50.26284804705904,0.2698684357998783,57.54810169407162,57.72738325015737,1.1616823674369652,303.8604746745098,101325.59452222564,0.5945222256414127,441.3968852780013,49.423046657266426,15055.403481983069,298.94306718943653,25.793067189436556,30.0,101325.0,229.42731980275997,30.71047467450984,13.728624071462896,72433.55349000948,25.58487491375001
2295.0,38.25,234.0,True,17550.0,255692.84899836133,20000.0,0.0,50.371186020667096,0.2705888396774256,57.70823688182644,57.8845439711859,1.1616133772176702,303.8785310034445,101325.59770057272,0.5977005727181677,441.3563078557719,49.56057280709409,15054.509368741006,298.9439758312212,25.793975831221246,30.0,101325.0,229.39260462788647,30.728531003444516,13.766825779748359,73039.90538408334,25.685898149079243
2300.0,38.333333333333336,233.33333333333331,True,17500.0,255536.89042335356,20000.0,0.0,50.47545753951158,0.26854095997844685,57.862772550993085,58.03300718839294,1.161546845895454,303.8959095899186,101325.58868773213,0.5886877321318025,441.3143545884575,49.69329001865455,15053.647122805085,298.94488725396405,25.794887253964077,30.0,101325.0,229.35766244331532,30.745909589918597,13.803691671848485,73628.25416357348,25.787751037654004
2305.0,38.416666666666664,232.66666666666669,True,17450.0,255385.2044150563,20000.0,0.0,50.57577539653198,0.2627451989941113,58.01186573844356,58.171788336592556,1.1614826556825293,303.9126292327553,101325.56355134363,0.5635513436282054,441.27109458913145,49.821333157224394,15052.815217645579,298.9458013478962,25.7958013478962,30.0,101325.0,229.32250589460457,30.76262923275533,13.83925921034011,74198.86875114875,25.890408761900336
2310.0,38.5,232.0,True,17400.0,255237.67392427046,20000.0,20.0,50.67250883184181,0.26283660622272437,81.44363252084104,81.54066698128089,1.1614210480363576,303.9287514719736,101325.56394352303,0.5639435230259551,441.2267091799762,49.94483452143908,15052.016782551194,298.9467180065828,25.796718006582807,30.0,101325.0,229.28727685245866,30.778751471973635,13.873565144844187,74752.02913644933,25.993846885433392
2315.0,38.583333333333336,231.33333333333331,True,17350.0,255094.18510842102,20000.0,20.0,50.7301400542857,0.2628454472509575,81.57907114797433,81.67318847062643,1.1613843446937877,303.93835667571426,101325.56398146237,0.5639814623718848,441.0207053959018,50.061150948757394,15051.541107231487,298.94763663895804,25.797636638958068,30.0,101325.0,229.17298262765814,30.788356675714283,13.905875263543722,75275.51595607845,26.098032680636535
2320.0,38.666666666666664,230.66666666666669,True,17300.0,254954.62724370972,20000.0,20.0,50.784596643027726,0.25946621491185085,81.70369749987901,81.79111362274297,1.1613494997456189,303.94743277383793,101325.5495731974,0.5495731973933289,440.81677652886276,50.16818165565462,15051.089516703221,298.9485566508602,25.798556650860235,30.0,101325.0,229.06013989202467,30.797432773837954,13.935606015459616,75759.36596090054,26.20291801530111
2325.0,38.75,230.0,True,17250.0,254818.8926396747,20000.0,20.0,50.83641163814082,0.25569079474234196,81.81869001083975,81.8990807093973,1.1613163221525848,303.9560686063568,101325.5336961838,0.5336961838038405,440.6164509893199,50.26693869658468,15050.659535097499,298.9494779671634,25.799477967163398,30.0,101325.0,228.94950455730418,30.806068606356803,13.963038526829077,76207.6486113603,26.308450664309625
2330.0,38.833333333333336,229.33333333333331,True,17200.0,254686.87655609063,20000.0,20.0,50.88577551432377,0.2547251291470622,81.92506729761311,82.0018321711835,1.161284843029135,303.96429591905394,101325.52967258301,0.5296725830121431,440.4197096792245,50.35829687266184,15050.251565657589,298.9504005160578,25.800400516057834,30.0,101325.0,228.8410722227435,30.81429591905396,13.988415797961622,76623.9174235557,26.414583696278314
2335.0,38.916666666666664,228.66666666666669,True,17150.0,254558.4771221454,20000.0,20.0,50.93277473328499,0.255231092783611,82.02371422148407,82.09868892182197,1.1612549414639748,303.97212912221414,101325.53177886305,0.5317788630491123,440.22652549206566,50.443016114088564,15049.864041373114,298.9513242292675,25.80132422926755,30.0,101325.0,228.73480438808167,30.822129122214164,14.011948920580156,77011.28837703603,26.521274811417612
2340.0,39.0,228.0,False,17100.0,124433.59525783107,20000.0,20.0,50.97737709940043,0.2535204164480719,82.11540061115203,82.18612563462257,1.1612264619070063,303.97956284990005,101325.52467429842,0.5246742984163575,440.0368645999365,50.52175755960983,15049.4949463148,298.9522490417451,25.802249041745142,30.0,101325.0,228.63065229962007,30.82956284990007,14.033821544336064,77372.49502696915,26.62848577211484
2345.0,39.083333333333336,227.33333333333331,False,17050.0,121024.6718514501,20000.0,20.0,50.7611191702199,-0.1080658547838246,82.30256036321694,81.9621088624452,1.1613570590179545,303.9435198617033,101324.90466751861,-0.09533248138905037,439.8499197396118,50.574426896541624,15051.18748487269,298.9531712503295,25.803171250329513,30.0,101325.0,228.55922304030702,30.793519861703317,14.048451915706007,77614.73172268628,26.736115790690988
2350.0,39.166666666666664,226.66666666666669,False,17000.0,117709.13768425728,20000.0,20.0,50.549385492254146,-0.12211434766926338,82.33281743902512,81.98546905395334,1.1614916098516703,303.90823091537567,101324.87827009056,-0.12172990944236517,439.6666906997853,50.586363567812064,15052.931263677649,298.9540873786049,25.804087378604947,30.0,101325.0,228.4904807849588,30.75823091537569,14.051767657725572,77669.70101908242,26.843952202317215
2355.0,39.25,226.0,False,16950.0,114484.43430921332,20000.0,20.0,50.339925524658156,-0.11381303374096285,82.29727358150826,81.96908456118122,1.1616252292252662,303.87332092077634,101324.8942579049,-0.10574209509650245,439.48738768157136,50.564139361754094,15054.66297075945,298.9549974853476,25.8049974853476,30.0,101325.0,228.42357385571498,30.72332092077636,14.045594267153914,77567.3776411475,26.951755729164596
2360.0,39.333333333333336,225.33333333333331,False,16900.0,111348.07336927335,20000.0,20.0,50.13244579433467,-0.12748224266772676,82.2540203654489,81.91935628280096,1.161757125339015,303.8387409657224,101324.86733288004,-0.13266711996402591,439.3121484306712,50.513323737003866,15056.372344393636,298.9559016304754,25.805901630475432,30.0,101325.0,228.35841914392822,30.688740965722445,14.031478815834408,77333.75308669543,27.059325958836713
2365.0,39.416666666666664,224.66666666666669,False,16850.0,108297.6346772349,20000.0,20.0,49.92729636478043,-0.13868008569340695,82.18010553273476,81.84179009076543,1.161887595875782,303.80454939413005,101324.84300272516,-0.1569972748402506,439.14104518891185,50.4386468891395,15058.063242550134,298.95679987667756,25.806799876677587,30.0,101325.0,228.29511382121305,30.654549394130072,14.010735246983193,76991.2786398459,27.16649611975792
2370.0,39.5,224.0,False,16800.0,105330.76434818938,20000.0,0.0,49.725204307321974,-0.13582762264668025,58.77878339469355,58.50072622696649,1.1620164988790675,303.77086738455364,101324.84939475042,-0.1506052495824406,438.97661710673566,50.3441442383984,15059.733825472716,298.95769229238124,25.80769229238126,30.0,101325.0,228.2349512253978,30.620867384553662,13.984484510666222,76559.33270119362,27.273128488744753
2375.0,39.583333333333336,223.33333333333331,False,16750.0,102445.17298313603,20000.0,0.0,49.55276424397118,-0.12726679620256043,58.642318799758314,58.380022545811045,1.1621266594909085,303.7421273739952,101324.86778091906,-0.13221908094419632,438.9587066290373,50.235507523238056,15061.161507002174,298.95857934720186,25.808579347201885,30.0,101325.0,228.24727519384354,30.592127373995197,13.954307645343905,76064.78343327079,27.379117458282575
2380.0,39.666666666666664,222.66666666666669,False,16700.0,99638.63390235689,20000.0,0.0,49.380015639795374,-0.15308873832323816,58.53446387102713,58.247856938100924,1.1622361489789985,303.7133359399659,101324.80868439346,-0.19131560654204804,438.9406598339642,50.11705838720514,15062.58049076782,298.9594614430322,25.809461443032205,30.0,101325.0,228.25939470191207,30.563335939965896,13.921405107556984,75527.99694477167,27.484390222433994
2385.0,39.75,222.0,False,16650.0,96908.9814271891,20000.0,0.0,49.20780990800324,-0.1562875763742116,58.3906291726451,58.10605789284632,1.1623458981724983,303.6846349846672,101324.80060566099,-0.19939433901163284,438.92277378846876,49.990332468332994,15064.002840315577,298.960338585899,25.810338585899046,30.0,101325.0,228.27164704641032,30.534634984667207,13.886203463425831,74956.50451846152,27.58889334845013
2390.0,39.833333333333336,221.33333333333331,False,16600.0,94254.10920886917,20000.0,0.0,49.036218860617396,-0.1436882045778105,58.220295824946305,57.956145055061924,1.1624557225716694,303.65603647676954,101324.83145877441,-0.16854122559016105,438.90510176598633,49.85664737995105,15065.426164528835,298.9612107852337,25.811210785233698,30.0,101325.0,228.28402372124071,30.506036476769566,13.84906871665307,74356.76093987492,27.69258311612953
2395.0,39.916666666666664,220.66666666666669,False,16550.0,91671.96860315939,20000.0,0.0,48.86470735374576,-0.1666512000978356,58.084606363403566,57.799396353962116,1.162564495434186,303.62745122562427,101324.77328471433,-0.22671528566570487,438.8877023586786,49.71715253730987,15066.83586082705,298.9620780566396,25.81207805663962,30.0,101325.0,228.29633397227457,30.477451225624293,13.81032014925274,73734.3730826037,27.79542418142292
2400.0,40.0,220.0,False,16500.0,89160.56708950213,20000.0,0.0,48.69416830614375,-0.16456118115165652,57.914122385374796,57.63700935319562,1.1626734004596957,303.59902805102394,101324.77893565435,-0.22106434564921074,438.8705881070816,49.57282873282145,15068.247269957657,298.9629404169877,25.812940416987715,30.0,101325.0,228.30881682533675,30.44902805102396,13.770230203561514,73094.10530501089,27.897388402525426
2405.0,40.083333333333336,219.0,False,16425.0,86717.96673348233,20000.0,0.0,48.52424362487329,-0.1702833722558772,57.748096762668894,57.469928732995534,1.162781689328331,303.5707072708122,101324.76329447456,-0.23670552544353995,438.85353550183623,49.42452161092462,15069.650693695168,298.96379788608675,25.813797886086775,30.0,101325.0,228.32120909594354,30.420707270812215,13.729033780812395,72440.03868246391,27.998453780294508
2410.0,40.166666666666664,218.0,False,16350.0,84342.28269141147,20000.0,0.0,48.35510671472332,-0.17610888968089675,57.57840400517792,57.29900919159913,1.1628894858599292,303.5425177857872,101324.74682170592,-0.25317829407867976,438.8363071830059,49.272961780394695,15071.047736744682,298.9646504863805,25.814650486380515,30.0,101325.0,228.33341161710723,30.39251778578722,13.686933827887415,71775.67004261314,28.098603578020256
2415.0,40.25,217.0,False,16275.0,82031.6817558795,20000.0,0.0,48.18689248472003,-0.17884680691858842,57.402058406172976,57.12497986237844,1.1629968111800217,303.51448208078665,101324.73888832371,-0.261111676285509,438.8189257374125,49.118776004568076,15072.43867289308,298.96549824177526,25.815498241775288,30.0,101325.0,228.34544027598542,30.364482080786672,13.644104445713355,71103.97144454169,28.197825551275226
2420.0,40.333333333333336,216.0,False,16200.0,79784.38094115187,20000.0,0.0,48.019696396284644,-0.17756551064970566,57.21860887643407,56.94847184765712,1.163103639855684,303.4866160660474,101324.74261624023,-0.257383759773802,438.8014097122757,48.96250849556553,15073.823172529665,298.96634117870076,25.81634117870078,30.0,101325.0,228.35729972033974,30.33661606604744,13.600696804323759,70427.4931595742,28.29611129058364
2425.0,40.416666666666664,215.0,False,16125.0,77598.64610732057,20000.0,0.0,47.85338031669585,-0.18622940048067796,57.04486852404574,56.77001839002397,1.163209587773592,303.4588967194493,101324.71688661548,-0.2831133845174918,438.78377938804243,48.80463416630102,15075.196257545751,298.9671793261206,25.817179326120595,30.0,101325.0,228.36892508604802,30.308896719449308,13.556842823972506,69748.42986666002,28.39345568157408
2430.0,40.5,214.0,False,16050.0,75472.79062214708,20000.0,0.0,47.68825767519081,-0.18852909112379454,56.86232253446492,56.59011188716157,1.1633150070985727,303.43137627919845,101324.70985128,-0.2901487199997064,438.76603965107245,48.645561642244374,15076.562491997503,298.96801271420173,25.818012714201757,30.0,101325.0,228.38038805758802,30.28137627919847,13.512656011734547,69068.64185099237,28.48985642582245
2435.0,40.583333333333336,213.0,False,15975.0,73405.17405956502,20000.0,0.0,47.5243603362436,-0.18657171817626203,56.67384097529221,56.40916422695833,1.1634198120646246,303.4040600560406,101324.71584484879,-0.28415515121014323,438.74819947086905,48.48564863860593,15077.920764357536,298.96884137527223,25.818841375272257,30.0,101325.0,228.39167646438824,30.2540600560406,13.468235732946093,68389.72859696136,28.585313627522414
2440.0,40.666666666666664,212.0,False,15900.0,71394.20093383775,20000.0,0.0,47.36159192438981,-0.19002504364585182,56.491045118300704,56.227525826008055,1.163523723551089,303.3769319873983,101324.70522843092,-0.29477156908251345,438.7302683505572,48.32520789039088,15079.267457222111,298.96966534342766,25.819665343427687,30.0,101325.0,228.40274046224025,30.226931987398302,13.42366885844191,67713.06047831291,28.679829453269132
2445.0,40.75,211.0,False,15825.0,69438.3194683948,20000.0,0.0,47.20007219576439,-0.1944079039370437,56.309032961497095,56.04551634027436,1.1636268192765788,303.3500120326274,101324.6914740154,-0.3085259845975088,438.7122478242257,48.16451065911113,15080.603577824462,298.97048465393766,25.820484653937683,30.0,101325.0,228.41359611442113,30.2000120326274,13.37903073864198,67039.79958543302,28.7734078283134
2450.0,40.833333333333336,210.0,False,15750.0,67536.02039839608,20000.0,0.0,47.039886359744514,-0.1973071464504494,56.12527085610579,55.86341371240967,1.1637291318610288,303.32331439329073,101324.68220318334,-0.3177968166564824,438.6941382585688,48.003794167353384,15081.929548918932,298.97129934345463,25.821299343454655,30.0,101325.0,228.424250022076,30.173314393290752,13.334387268709273,66370.93641466972,28.866054172757913
2455.0,40.916666666666664,209.0,False,15675.0,65685.83580610105,20000.0,0.0,46.881077626859565,-0.19870807701990964,55.93998361579147,55.68145891888588,1.1638306362050677,303.29684627114324,101324.67767428675,-0.3223257132485742,438.675939322425,47.84326618213784,15083.245045217678,298.9721094498887,25.82210944988873,30.0,101325.0,228.43469709310406,30.14684627114326,13.289796161704954,65707.31365872303,28.957775179753323
2460.0,41.0,208.0,False,15600.0,63886.33798814323,20000.0,0.0,46.723672574244915,-0.19932315254493257,55.75421283200122,55.49986228627042,1.1639312894618712,303.27061209570746,101324.67567576212,-0.3243242378812283,438.65764957457753,47.683108778637674,15084.54951142585,298.9729150122659,25.822915012265923,30.0,101325.0,228.44492817496186,30.120612095707486,13.24530799406602,65049.64592541716,29.048578623908977
2465.0,41.083333333333336,207.0,False,15525.0,62136.13835383635,20000.0,0.0,46.56764361064563,-0.2028297641265437,55.57242690377149,55.318804970457066,1.164030970470647,303.2446072684409,101324.66416397375,-0.3358360262500355,438.63926763432,47.52348208406369,15085.841377299586,298.9737160706829,25.823716070682906,30.0,101325.0,228.4549187779201,30.09460726844094,13.200967245573246,64398.53876707984,29.1384731966121
2470.0,41.166666666666664,206.0,False,15450.0,60433.88635366209,20000.0,0.0,46.413029296614354,-0.2086360718098012,55.39409970700989,55.13845020851678,1.164129671570113,303.21883821610237,101324.6446611391,-0.35533886089979205,438.62078928093393,47.36452609626307,15087.120543548665,298.9745126660305,25.8245126660305,30.0,101325.0,228.4646652116301,30.068838216102392,13.15681280451752,63754.49931339211,29.22746836194576
2475.0,41.25,205.0,False,15375.0,58778.26843711233,20000.0,0.0,46.259954399222465,-0.21113230493315285,55.212841443887335,54.95894733513245,1.1642275300546239,303.1933257332037,101324.63610734542,-0.36389265458274167,438.60220711236815,47.2063629456983,15088.388789507926,298.975304839864,25.82530483986403,30.0,101325.0,228.47419057516223,30.043325733203744,13.112878596027306,63117.94836483683,29.315574228388975
2480.0,41.333333333333336,204.0,False,15300.0,57168.00703908201,20000.0,0.0,46.108485801043344,-0.20802305095379123,55.02610476454378,54.78042482004353,1.16432459737992,303.16808096684053,101324.6467462063,-0.35325379369896837,438.5835143738989,47.049100348232734,15089.646782043763,298.9760926345326,25.826092634532642,30.0,101325.0,228.48350145448842,30.018080966840557,13.06919454117576,62489.236833086004,29.402801440331977
2485.0,41.416666666666664,203.0,False,15225.0,55601.85959403008,20000.0,0.0,45.958405133719566,-0.2129482548246109,54.84988529276037,54.602977935998744,1.1644204755589014,303.1430675222866,101324.62982074096,-0.37017925904365256,438.5647108632823,46.89283560544594,15090.889363243363,298.97687609345417,25.82687609345419,30.0,101325.0,228.49251965326005,29.993067522286594,13.025787668179426,61868.66375990638,29.489161093521556
2490.0,41.5,202.0,False,15150.0,54078.617577148245,20000.0,0.0,45.809908153483434,-0.21582856550245924,54.67254199918331,54.42671548507596,1.1645154341846067,303.11831802558055,101324.61973902296,-0.38026097703550477,438.545785197871,46.73765060330482,15092.120027032503,298.97765525995584,25.82765525995586,30.0,101325.0,228.50129215594862,29.968318025580572,12.982680723140229,61256.45827641811,29.57466465049123
2495.0,41.583333333333336,201.0,False,15075.0,52597.105571797234,20000.0,0.0,45.66307736461113,-0.21309016946415577,54.489998406864494,54.251727467203274,1.1646095673694097,303.09384622743517,101324.62932718104,-0.3706728189572459,438.5267283746373,46.5836182247289,15093.33999310755,298.9784301780307,25.828430178030715,30.0,101325.0,228.50983274493268,29.943846227435188,12.939893951313584,60652.80689337999,29.6593238624147
2500.0,41.666666666666664,200.0,False,15000.0,51156.18036249123,20000.0,0.0,45.51765587428599,-0.2197514823517128,54.31982011378768,54.07807223421664,1.164702432327839,303.069609312381,101324.60579008983,-0.39420991016959306,438.5075395742588,46.430805614557876,15094.543522968794,298.9792008926163,25.829200892616313,30.0,101325.0,228.5180541219674,29.919609312381,12.897446004043855,60057.867537495185,29.743150719658363
2505.0,41.75,199.0,False,14925.0,49754.73005273039,20000.0,0.0,45.37402388380133,-0.2155354744598027,54.13845839942992,53.905839362007754,1.1647946085695315,303.0456706473002,101324.62077109591,-0.3792289040866308,438.4882014265656,46.27926585976285,15095.73812706113,298.9799674479926,25.8299674479926,30.0,101325.0,228.52606094698007,29.89567064730022,12.855351627711903,59471.73839854581,29.82615739044728
2510.0,41.833333333333336,198.0,False,14850.0,48391.67320700091,20000.0,0.0,45.231790061979154,-0.22242577945617872,53.971573401888456,53.73506208826838,1.1648854481220976,303.02196501032984,101324.59613691946,-0.40386308054439723,438.4687158362761,46.129052581860506,15096.915407662385,298.9807298899794,25.83072988997941,30.0,101325.0,228.53372708928703,29.87196501032986,12.813625717183474,58894.51576168304,29.90835617805855
2515.0,41.916666666666664,197.0,False,14775.0,47065.958016280325,20000.0,0.0,45.091365801498114,-0.21847839996415783,53.79365947761277,53.56581663612249,1.1649755888947109,302.99856096691633,101324.61034439795,-0.3896556020481512,438.44906411228516,45.980205204938166,15098.083632075453,298.98148826333,25.831488263330016,30.0,101325.0,228.54116796612809,29.848560966916352,12.772279223593936,58326.23802376261,29.989759479298442
2520.0,42.0,196.0,False,14700.0,45776.56148640433,20000.0,0.0,44.95237838466346,-0.22421480111548714,53.62866031127163,53.398124291139524,1.1650644209904486,302.9753963974439,101324.58961406499,-0.4103859350143466,438.42924721558694,45.83276540686439,15099.234896036214,298.9822426142763,25.83224261427631,30.0,101325.0,228.54826443457938,29.82539639744391,12.731323724128996,57766.949776871006,30.070379748604438
2525.0,42.083333333333336,195.0,False,14625.0,44522.48864866866,20000.0,0.0,44.81514381785257,-0.222877419396918,53.45709814098627,53.2320432756306,1.165152437607072,302.9525239696421,101324.59449515039,-0.4055048496084055,438.4092485328743,45.68676299983179,15100.375591387656,298.98299298806046,25.832992988060482,30.0,101325.0,228.55510459394097,29.802523969642095,12.690767499953276,57216.648595588995,30.150229469696423
2530.0,42.166666666666664,194.0,False,14550.0,43302.771792056934,20000.0,0.0,44.67949531481531,-0.22358781135469336,53.28962918264014,53.067596967956284,1.1652393647902768,302.92991588580253,101324.59190604583,-0.4080939541745465,438.3890635332626,45.54222812195119,15101.502167681987,298.9837394308129,25.833739430812898,30.0,101325.0,228.5616323462514,29.779915885802552,12.65061892276422,56675.332075475904,30.22932112294022
2535.0,42.25,193.0,False,14475.0,42116.46971650209,20000.0,0.0,44.5454086722483,-0.22768944208295014,53.12784668779285,52.90481321560079,1.1653251594999225,302.90756811204136,101324.57679606501,-0.42320393498812336,438.3686839927025,45.399185612969944,15102.614067118997,298.9844819885081,25.834481988508117,30.0,101325.0,228.56783496929526,29.757568112041383,12.61088489249165,56142.97700665096,30.30766717091392
2540.0,42.333333333333336,192.0,False,14400.0,40962.66700660504,20000.0,0.0,44.41309776422804,-0.22392641726353912,52.95866598030263,52.74372994921221,1.1654101614775123,302.885516294038,101324.59066905838,-0.40933094162028283,438.3480956495742,45.257654079782064,15103.71569274856,298.9852207067095,25.83522070670955,30.0,101325.0,228.5737716690691,29.735516294038007,12.571570577717239,55619.53661913296,30.38528002759849
2545.0,42.416666666666664,191.0,False,14325.0,39840.47332525019,20000.0,0.0,44.28227345866492,-0.22751031657041781,52.79982343396088,52.5843512051121,1.1654939108696116,302.8637122431108,101324.57746168044,-0.42253831955895294,438.32729686205687,45.11765416764577,15104.801084870167,298.9859556318341,25.83595563183411,30.0,101325.0,228.57935139996286,29.71371224311082,12.532681713234934,55104.97166100205,30.462172047237473
2550.0,42.5,190.0,False,14250.0,38749.02272657279,20000.0,0.0,44.15309201470859,-0.23005597224836324,52.64157064037609,52.42670457031398,1.1655766610297955,302.8421820024514,101324.56795305823,-0.43204694177256897,438.306274787586,44.97919898635805,15105.87352694615,298.9866868094922,25.83668680949222,30.0,101325.0,228.5846171615656,29.692182002451432,12.494221940655013,54599.2153471306,30.53835551043756
2555.0,42.583333333333336,189.0,False,14175.0,37687.472987747824,20000.0,0.0,44.02564631630514,-0.2266095981374088,52.478152192706574,52.27081056270116,1.1656585665704373,302.8209410527175,101324.58080073496,-0.41919926504488103,438.2850182083273,44.84229950498338,15106.935022752867,298.98741428529956,25.837414285299587,30.0,101325.0,228.58959342656905,29.670941052717524,12.456194306939826,54102.193767646444,30.613842600100604
2560.0,42.666666666666664,188.0,False,14100.0,36655.004959084974,20000.0,0.0,43.899712162400306,-0.22864731968410612,52.322944793627975,52.11666826196923,1.1657392787878207,302.7999520270667,101324.57322778123,-0.42677221876510885,438.26352387848704,44.70696768162611,15107.981053090156,298.98813810532107,25.838138105321093,30.0,101325.0,228.59421012168767,29.649952027066718,12.418602133785031,53613.837405386854,30.68864539952632
2565.0,42.75,187.0,False,14025.0,35650.821931928,20000.0,0.0,43.775356340215126,-0.23237078701039057,52.17153349062408,51.96429162016618,1.1658189152310743,302.7792260567025,101324.55921483546,-0.44078516453737393,438.2417813145318,44.57321024840848,15109.013141394722,298.9888583149845,25.83885831498452,30.0,101325.0,228.59848483661403,29.62922605670252,12.381447291224578,53134.05882058417,30.762775883016577
2570.0,42.833333333333336,186.0,False,13950.0,34674.14902387088,20000.0,0.0,43.652710970029034,-0.2306808177683077,52.015656567127444,51.81369594686779,1.165897699522636,302.7587851616715,101324.56560294134,-0.4343970586633077,438.2197784829845,44.4410311196963,15110.034185813362,298.9895749594204,25.839574959420418,30.0,101325.0,228.60245514539704,29.608785161671506,12.344730866582305,52662.76178560939,30.836245897326435
2575.0,42.916666666666664,185.0,False,13875.0,33724.23258081628,20000.0,0.0,43.53167784269749,-0.22827089575159962,51.86078441304674,51.66488098648466,1.1659754899348196,302.7386129737829,101324.57463182166,-0.42536817834479734,438.19750918195393,44.31043485259955,15111.042349555262,298.9902880839775,25.840288083977498,30.0,101325.0,228.60609002244544,29.588612973782915,12.308454125722097,52199.8538122438,30.90906715815828
2580.0,43.0,184.0,False,13800.0,32800.33959541494,20000.0,0.0,43.41211446612817,-0.23213802685601573,51.71506830819748,51.51784218332453,1.1660520759817545,302.7186857443547,101324.56009744071,-0.4399025592865655,438.17496839013387,44.18142486470788,15112.034904723538,298.9909977338811,25.840997733881125,30.0,101325.0,228.60934558324595,29.568685744354696,12.27261801797441,51745.23981802918,30.98125125095708
2585.0,43.083333333333336,183.0,False,13725.0,31901.7571414372,20000.0,0.0,43.29416383606326,-0.23442034214560964,51.56935250863173,51.372589812487455,1.1661277038448714,302.6990273060105,101324.55140492399,-0.4485950760135893,438.1521440868595,44.053999954812404,15113.015041829532,298.99170395361745,25.84170395361747,30.0,101325.0,228.61226382674963,29.549027306010544,12.237222209670113,51298.810083821925,31.052809618944476
2590.0,43.166666666666664,182.0,False,13650.0,31027.79182364027,20000.0,0.0,43.177868214362434,-0.23255673410309616,51.420653019955495,51.22912657527354,1.166202460573248,302.6796447023937,101324.5585091055,-0.44149089450365864,438.1290268815818,43.92815853783383,15113.983889029292,298.9924067875902,25.84240678759022,30.0,101325.0,228.6148569181055,29.52964470239374,12.202266260509397,50860.45541686896,31.123753553319954
2595.0,43.25,181.0,False,13575.0,30177.76924270655,20000.0,0.0,43.06314825632728,-0.23007988558237774,51.273081503067786,51.087446750150406,1.1662762408259535,302.66052470938786,101324.5678632347,-0.4321367653028574,438.1056105207487,43.80389907794951,15114.940081104356,298.99310628015405,25.843106280154075,30.0,101325.0,228.61710094239842,29.51052470938788,12.167749743874865,50430.06866340764,31.194094195042368
2600.0,43.333333333333336,180.0,False,13500.0,29351.033474840428,20000.0,0.0,42.94988150705433,-0.23277874688285863,51.13337602035729,50.94754092370949,1.1663488719224464,302.64164691784237,101324.5576657551,-0.4423342449008487,438.08188993399375,43.68121935912253,15115.881380114904,298.9938024754609,25.843802475460905,30.0,101325.0,228.61895940710932,29.491646917842388,12.133672044200702,50007.542176649404,31.26384253590352
2605.0,43.416666666666664,179.0,False,13425.0,28546.94656562161,20000.0,0.0,42.83815339378339,-0.23567385348452988,50.995732026901194,50.80941034459944,1.1664205136102053,302.62302556563054,101324.54659456966,-0.45340543033671565,438.05785504088186,43.56011382836409,15116.809856388261,298.9944954169919,25.844495416991947,30.0,101325.0,228.6204583690188,29.473025565630564,12.100031618990025,49592.75878598435,31.333009411572014
2610.0,43.5,178.0,False,13350.0,27764.888037724744,20000.0,0.0,42.72802085346416,-0.2353390435206677,50.85615277127483,50.67305337498878,1.1664912812791466,302.604670142244,101324.54788191506,-0.4521180849405937,438.0334966170965,43.440576186237685,15117.727005377741,298.9951851479558,25.845185147955817,30.0,101325.0,228.62161563076793,29.454670142244026,12.066826718399357,49185.600885381784,31.40160549467713
2615.0,43.583333333333336,177.0,False,13275.0,27004.254412125236,20000.0,0.0,42.61945525505428,-0.2326302939536548,50.71562764623634,50.53846247946037,1.1665611550099522,302.58657587584236,101324.558229766,-0.44177023399970494,438.00880769803575,43.32260015895113,15118.632568928979,298.9958717113884,25.84587171138844,30.0,101325.0,228.62242365118396,29.43657587584238,12.034055599708648,48785.953077749014,31.469641296040415
2620.0,43.666666666666664,176.0,False,13200.0,26264.458742421903,20000.0,0.0,42.51236423880505,-0.2316222724780159,50.57889372951564,50.40562562493128,1.1666300143354245,302.56872737313415,101324.5620499828,-0.43795001720718574,437.98378303096325,43.206179341824196,15119.5249857871,298.9965551501039,25.84655515010394,30.0,101325.0,228.62285607923317,29.418727373134175,12.001716483840054,48393.701612144825,31.537127167352843
2625.0,43.75,175.0,False,13125.0,25544.93016191716,20000.0,0.0,42.4066885236374,-0.23472047477143568,50.448743228219385,50.27453184024801,1.1666977923755044,302.55111475393954,101324.55025549978,-0.44974450021982193,437.958416692927,43.091306222397506,15120.403389186538,298.99723550651066,25.847235506510685,30.0,101325.0,228.62289672042672,29.401114753939567,11.969807283999307,48008.731096457486,31.604073301178264
2630.0,43.833333333333336,174.0,False,13050.0,24845.113443105078,20000.0,0.0,42.302514540071456,-0.23683593766675942,50.31923910607298,50.14517746424818,1.166764655076018,302.5337524233452,101324.54211215208,-0.4578878479223931,437.93269934292135,42.9779709610599,15121.269929785194,298.9979128223917,25.84791282239172,30.0,101325.0,228.62257322040853,29.383752423345243,11.938325266961083,47630.92050674572,31.67048972590271
2635.0,43.916666666666664,173.0,False,12975.0,24164.46856922757,20000.0,0.0,42.199865941755434,-0.23615132235932498,50.188253806376764,50.017554498577056,1.166830669079642,302.5166443236259,101324.54475553427,-0.45524446573108435,437.90662334851083,42.866163723678326,15122.125471272158,298.9985871392694,25.848587139269398,30.0,101325.0,228.62189465211006,29.366644323625906,11.907267701021757,47260.15106709075,31.73638630338454
2640.0,44.0,172.0,False,12900.0,23502.47031756802,20000.0,0.0,42.098712481816506,-0.2335015647866817,50.056748078851975,49.89165126530911,1.166895815849662,302.49978541363606,101324.5549144428,-0.4450855572067667,437.8801825594517,42.75587467847853,15122.96977341162,298.9992584983876,25.8492584983876,30.0,101325.0,228.6208541706099,29.349785413636084,11.876631855132924,46896.30619656474,31.801772732039854
2645.0,44.083333333333336,171.0,False,12825.0,22858.607854160746,20000.0,0.0,41.9989758519481,-0.2321524166741763,49.92851309746708,49.76745283384021,1.1669600009388155,302.4831626419913,101324.56004290149,-0.4399570985115133,437.8533721567576,42.64709398248651,15123.801612167048,298.9999269406935,25.849926940693535,30.0,101325.0,228.61943075542888,29.33316264199135,11.846414995135142,46539.27142306678,31.866658549831264
2650.0,44.166666666666664,170.0,False,12750.0,22232.384339603657,20000.0,0.0,41.90058976524449,-0.2347929612811785,49.80666784928182,49.64494442521712,1.1670231496077668,302.46676496087406,101324.54997767619,-0.45002232381375507,437.8261871831228,42.53981117846946,15124.620018916658,299.00059250672456,25.85059250672458,30.0,101325.0,228.61760717950543,29.31676496087408,11.816614216241517,46188.93237899732,31.931053135804923
2655.0,44.25,169.0,False,12675.0,21623.316545669913,20000.0,0.0,41.80362532823506,-0.23705694131059454,49.68611379369264,49.52411827424576,1.1670854063108331,302.4506042213725,101324.54125719654,-0.4587428034574259,437.79861950221584,42.434013831765675,15125.426865788399,299.00125523637064,25.851255236370662,30.0,101325.0,228.61540749671633,29.30060422137251,11.787226064379354,45845.17039248045,31.994965707174007
2660.0,44.333333333333336,168.0,False,12600.0,21030.934482422574,20000.0,0.0,41.70811036182613,-0.23685143890343968,49.56439949153327,49.40496367205421,1.1671468469824398,302.43468506030433,101324.54205221134,-0.4579477886582026,437.7706622072675,42.329689532886626,15126.22313689242,299.00191516919244,25.851915169192466,30.0,101325.0,228.61284297475197,29.284685060304355,11.758247092468507,45507.869062441074,32.05840531790659
2665.0,44.416666666666664,167.0,False,12525.0,20454.781035544784,20000.0,0.0,41.61402581807829,-0.23440306976437947,49.44177452818984,49.28746689756684,1.1672074733274407,302.419004303013,101324.55147102763,-0.4485289723670576,437.7423096996147,42.22682601325331,15127.00885432363,299.00257234442853,25.852572344428552,30.0,101325.0,228.60991102212822,29.26900430301305,11.729673892570364,45176.91458245223,32.12138086210443
2670.0,44.5,166.0,False,12450.0,19894.411613605433,20000.0,20.0,41.521180501262165,-0.23547835394487673,72.61290085101595,72.51695129259004,1.1672671527097873,302.40353008354367,101324.54734648835,-0.4526535116456216,437.7138060676386,42.12541072902067,15127.782299118842,299.0032268009144,25.8532268009144,30.0,101325.0,228.60671314232115,29.253530083543694,11.701502980283522,44852.19435578328,32.18390107664487
2675.0,44.583333333333336,165.0,False,12375.0,19349.39380498812,20000.0,20.0,41.46362527951658,-0.23184048881125072,72.49531013458885,72.40562388990968,1.167304340624424,302.3939375465861,101324.56122438978,-0.4387756102223648,437.55168770294995,42.028060181098844,15128.264254492535,299.00387903958773,25.853879039587753,30.0,101325.0,228.52932334558082,29.243937546586096,11.674461161416346,44541.95622573786,32.24598034788204
2680.0,44.666666666666664,164.0,False,12300.0,18819.30704421878,20000.0,20.0,41.40714918699439,-0.23535538275713255,72.39329875714049,72.30149592896774,1.1673405222530524,302.38452486449904,101324.54781913312,-0.4521808668796439,437.39083302072305,41.93693660991102,15128.73316839956,299.0045295783576,25.854529578357642,30.0,101325.0,228.45239125138187,29.234524864499065,11.649149058308618,44252.86163384037,32.307643415840076
2685.0,44.75,163.0,False,12225.0,18303.74228743442,20000.0,20.0,41.351494670055786,-0.2375213906436001,72.29599357087477,72.20362529866591,1.1673762356056754,302.37524911167594,101324.53945786928,-0.4605421307205688,437.2328197023354,41.85120366203459,15129.196013449553,299.0051784391608,25.855178439160795,30.0,101325.0,228.37684644987365,29.225249111675964,11.625334350565165,43982.01370152493,32.36891763482297
2690.0,44.833333333333336,162.0,False,12150.0,17802.30169674255,20000.0,20.0,41.29664363438121,-0.23946404946838035,72.20388396169425,72.11118707563107,1.1674114433025886,302.36610727239685,101324.53189362459,-0.46810637541057076,437.0775377094655,41.770156091351694,15129.65230520155,299.0058256444478,25.855825644447805,30.0,101325.0,228.3026243891923,29.21610727239687,11.602821136486583,43726.986149521945,32.42982666249731
2695.0,44.916666666666664,161.0,False,12075.0,17314.59833322777,20000.0,20.0,41.24264055322408,-0.23908743093145782,72.11383492269118,72.02348963243321,1.1674462115542907,302.35710675887066,101324.53336490098,-0.4666350990155479,436.9248834632567,41.693197442085186,15130.102901743609,299.0064712167614,25.856471216761406,30.0,101325.0,228.229684142744,29.20710675887068,11.581443733912552,43485.739253318694,32.49039105513817
2700.0,45.0,160.0,True,12000.0,266840.2558583686,20000.0,20.0,41.19659606865753,-0.07941369143636139,71.84248072365939,71.93995624208158,1.1674806265397417,302.34943267810957,101324.94851808663,-0.051481913367751986,436.7747630272074,41.61982872067188,15130.548919955054,299.00711517962645,25.857115179626476,30.0,101325.0,228.15799369536333,29.199432678109588,11.561063533519967,43256.57366938129,32.5506287724456
2705.0,45.083333333333336,159.0,True,11925.0,266378.9082436341,20000.0,20.0,41.636772676538385,0.4561214275593877,71.715707148654,72.42175231538108,1.1672175718691769,302.4227954460897,101326.69834087085,1.6983408708474599,436.6284898809773,41.59036764251623,15127.139731424531,299.00776473993625,25.857764739936272,30.0,101325.0,228.0301940656521,29.27279544608973,11.552879900698953,43164.77967638239,32.61064360115793
2710.0,45.166666666666664,158.0,True,11850.0,265930.1994880364,20000.0,20.0,42.05086710610226,0.44758501786226124,71.76227670357086,72.44189382882266,1.1669505373066287,302.49181118435035,101326.63536610788,1.6353661078755977,436.48402729833253,41.63036217261732,15123.678963493907,299.0084259344671,25.858425934467107,30.0,101325.0,227.90259696300706,29.341811184350377,11.563989492393699,43289.425056385226,32.67068124333347
2715.0,45.25,157.0,True,11775.0,265493.7833434208,20000.0,20.0,42.44916207391452,0.43767233245197656,71.87426063998629,72.5265882226384,1.166693678808159,302.55819367898573,101326.56373118852,1.5637311885220697,436.3409395171944,41.72653541120208,15120.350077353742,299.0090982860296,25.85909828602962,30.0,101325.0,227.77773875483044,29.408193678985754,11.590704280889467,43590.13655319519,32.73101427222901
2720.0,45.333333333333336,156.0,True,11700.0,265069.32304728177,20000.0,20.0,42.83237135934951,0.4286828391167334,72.0388603597373,72.6656395787209,1.1664467168949781,302.6220618932249,101326.50015491064,1.50015491063823,436.1988909097052,41.86789575827787,15117.149450958916,299.0097813640113,25.859781364011326,30.0,101325.0,227.655387300089,29.472061893224918,11.629971043966075,44034.66056415063,32.791864825782724
2725.0,45.416666666666664,155.0,True,11625.0,264656.4910628988,20000.0,20.0,43.20113377551809,0.42251764851672796,72.24534924355879,72.85047416510834,1.16620937485461,302.68352229591966,101326.45731561884,1.457315618841676,436.0576233640043,42.04523105586195,15114.073498115747,299.0104747546001,25.860474754600148,30.0,101325.0,227.53535169573266,29.53352229591968,11.679230848850542,44596.57237023451,32.85341429309827
2730.0,45.5,154.0,True,11550.0,264254.9688265911,20000.0,0.0,43.555425209438226,0.4130909272644667,49.19678996509983,49.745332218662014,1.1659811710387187,302.7425708682397,101326.39301317705,1.3930131770466687,435.9191423427477,42.25083320312796,15111.115976661793,299.0111780602589,25.861178060258908,30.0,101325.0,227.41858217406408,29.592570868239704,11.736342556424434,45254.01160318185,32.915810531968695
2735.0,45.583333333333336,153.0,True,11475.0,263864.4465018965,20000.0,0.0,43.87934807500892,0.40586074786508086,49.459902042592596,49.99143309074169,1.1657727261901436,302.79655801250146,101326.34467711557,1.3446771155722672,435.90010141651567,42.476797224515565,15108.414531424261,299.01189064048503,25.861890640485058,30.0,101325.0,227.36799423068354,29.646558012501487,11.799110340143212,45983.978153923694,32.979170247077796
2740.0,45.666666666666664,152.0,True,11400.0,263484.6227404846,20000.0,0.0,44.193314507308514,0.40010714605680436,49.73960087980876,50.25605096307535,1.1655708627231474,302.84888575121806,101326.30682227205,1.306822272046702,435.87829120556836,42.71700616755255,15105.79838089199,299.01261194441787,25.862611944417893,30.0,101325.0,227.31724916655304,29.698885751218086,11.865835046542374,46768.524947037615,33.04358170756457
2745.0,45.75,151.0,True,11325.0,263115.2044496203,20000.0,0.0,44.49742404068513,0.39151561326369283,50.03157841688081,50.52982414918075,1.1653751863618909,302.8995706734475,101326.25130184024,1.2513018402387388,435.8537868595399,42.96776021525856,15103.262415250107,299.0133416965736,25.863341696573627,30.0,101325.0,227.26630983456423,29.749570673447522,11.935488948682933,47596.97997816539,33.10911330820707
2750.0,45.833333333333336,150.0,True,11250.0,262755.90656599693,20000.0,0.0,44.79210544116779,0.38549107635019403,50.33222516868299,50.81544371466691,1.1651858181338584,302.9486842401946,101326.21308873425,1.21308873425005,435.82658217400484,43.225959495586956,15100.808203014803,299.0140796273326,25.864079627332615,30.0,101325.0,227.21519710497833,29.798684240194632,12.007210970996377,48460.19718088313,33.17581968123419
2755.0,45.916666666666664,149.0,True,11175.0,262406.45183576643,20000.0,0.0,45.07750861130353,0.3793326204238798,50.638534743255995,51.10674089054362,1.1650024542479909,302.99625143521723,101326.17463866872,1.1746386687154882,435.7966892651433,43.48902208062525,15098.431807053963,299.014825474738,25.86482547473804,30.0,101325.0,227.16385851330742,29.846251435217255,12.080283911284791,49350.343093221905,33.243743667535654
2760.0,46.0,148.0,True,11100.0,262066.57060059477,20000.0,0.0,45.35378754775536,0.3705107477638497,50.94800461886871,51.3982554715131,1.1648248143781723,303.04229792462587,101326.12063848333,1.1206384833349148,435.76413534165033,43.75479877266514,15096.129594341113,299.0155789834222,25.86557898342221,30.0,101325.0,227.11225400423797,29.892297924625893,12.154110770184761,50260.67570998642,33.312917986148996
2765.0,46.083333333333336,147.0,True,11025.0,261736.000589579,20000.0,0.0,45.62139967691121,0.36640405633851814,51.25855055868008,51.696510297876294,1.1646531157521283,303.08689994615185,101326.09593414287,1.0959341428679181,435.72895996109764,44.02149960241819,15093.904380147582,299.0163399034275,25.8663399034275,30.0,101325.0,227.06044692644835,29.93689994615187,12.228194334005053,51185.35842931561,33.38336662096795
2770.0,46.166666666666664,146.0,True,10950.0,261414.48671686463,20000.0,0.0,45.880403553781775,0.3618370059866362,51.56845659752724,51.99374600907583,1.164486951010559,303.1300672589636,101326.06878382777,1.0687838277663104,435.6912127228031,44.28765087702904,15091.750885096846,299.01710799233933,25.867107992339356,30.0,101325.0,227.00838403457533,29.98006725896363,12.302125243619177,52119.37330467618,33.455106018005445
2775.0,46.25,145.0,True,10875.0,261101.78088480764,20000.0,0.0,46.13095258819385,0.3546451222549182,51.8763072143912,52.28602080763523,1.16432607396936,303.1718254313656,101326.02671969583,1.026719695830252,435.65095128576604,44.55203692892036,15089.665918642906,299.0178830134914,25.86788301349145,30.0,101325.0,226.95604767242017,30.02182543136564,12.375565813588988,53058.37501397675,33.52814612100451
2780.0,46.333333333333336,144.0,True,10800.0,260797.6417925286,20000.0,0.0,46.373350507056784,0.3477597397988053,52.18093993123859,52.57559131644321,1.164170486880882,303.21222508450944,101325.98723948265,0.9872394826525124,435.6082396920011,44.81365940707118,15087.64950997623,299.0186647358326,25.868664735832624,30.0,101325.0,226.9034718949163,30.062225084509464,12.448238724186439,53998.59720475472,33.602491240600855
2785.0,46.416666666666664,143.0,True,10725.0,260501.8347497119,20000.0,0.0,46.60782402053644,0.3417679699823766,52.481409594978565,52.86219616427991,1.1640200769179778,303.2513040034227,101325.9535130229,0.9535130229050992,435.5631469517125,45.07170660190408,15085.700196856993,299.0194529344182,25.869452934418234,30.0,101325.0,226.85067086410936,30.10130400342274,12.519918500528911,54936.78727393985,33.6781408131555
2790.0,46.5,142.0,True,10650.0,260214.13149550583,20000.0,0.0,46.83458504174098,0.33688361781453025,52.77695389735491,53.145321461559895,1.1638747150689548,303.2890975069568,101325.92645364859,0.9264536485861754,435.51574583978845,45.325523833327026,15083.816307293655,299.02024739021414,25.87024739021416,30.0,101325.0,226.79765750560534,30.13909750695683,12.590423287035284,55870.13829615761,33.75509006702362
2795.0,46.583333333333336,141.0,True,10575.0,259934.31002238407,20000.0,0.0,47.05380877313371,0.33211485235377225,53.066964630578006,53.42320195720837,1.1637342206675019,303.32563479552226,101325.90041040942,0.9004104094201466,435.46611187574706,45.574588764701986,15081.995499850824,299.0210478899822,25.871047889982208,30.0,101325.0,226.74443606975106,30.175634795522285,12.659607990194996,56796.232200532584,33.83333060209077
2800.0,46.666666666666664,140.0,True,10500.0,259662.15440483257,20000.0,0.0,47.26568599769462,0.3270832008506991,53.35096306654517,53.69491750731338,1.1635984447123002,303.3609476662824,101325.87333404309,0.8733340430917451,435.4143224624883,45.81849025820411,15080.235843471411,299.0218542261268,25.8718542261268,30.0,101325.0,226.6910179235647,30.210947666282436,12.727358405056698,57712.99001857028,33.912850895298476
2805.0,46.75,139.0,True,10425.0,259397.4546327296,20000.0,0.0,47.47042056086889,0.3219745505027385,53.62857917222368,53.96031459947113,1.1634672655874412,303.3950700934781,101325.84626621364,0.8462662136444123,435.3604561587772,46.05691052472649,15078.535762013238,299.02266619656274,25.87266619656276,30.0,101325.0,226.63742033738825,30.245070093478148,12.793586256868469,58618.62909045949,33.99363674190197
2810.0,46.833333333333336,138.0,True,10350.0,259140.00644929058,20000.0,0.0,47.668217848332006,0.3171533942051159,53.89953495128459,54.219539682759674,1.1633405708347127,303.4280363080553,101325.8211124527,0.8211124527006177,435.304592068148,46.289610817462,15076.893798017876,299.0234836047211,25.873483604721116,30.0,101325.0,226.58366261586187,30.278036308055334,12.858225227072777,59511.62905855276,34.07567164339434
2815.0,46.916666666666664,137.0,True,10275.0,258889.61119345232,20000.0,0.0,47.85930584367463,0.31397351331858075,54.16362909953109,54.473968259904225,1.1632182906094264,303.4598843072791,101325.80472952707,0.8047295270662289,435.24680932441504,46.51641825378865,15075.309046298167,299.0243062593677,25.8743062593677,30.0,101325.0,226.52977234684266,30.309884307279106,12.92122729271907,60390.69822940663,34.15893714845542
2820.0,47.0,136.0,True,10200.0,258646.07564657534,20000.0,0.0,48.04384804214453,0.3114847406121602,54.4207264889293,54.7223569409129,1.1631002592550308,303.4906413403574,101325.79202239701,0.7920223970140796,435.1871866638921,46.73721678402058,15073.7793599452,299.02513397478486,25.875133974784887,30.0,101325.0,226.47575822182466,30.340641340357422,12.982560217783496,61254.75254329631,34.243413155936466
