time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2825.0,47.083333333333336,135.0,True,10125.0,258409.2118833458,20000.0,0.0,48.22197900051174,0.30769380644986366,54.67074675372336,54.96230230051931,1.1629862720086277,303.5203298334186,101325.7728610492,0.7728610492049484,435.12580206783986,46.951937389017566,15072.302085231815,299.02596657055824,25.875966570558262,30.0,101325.0,226.421620905268,30.370329833418623,13.042204830282657,62102.888806829455,34.329078184651834
2830.0,47.166666666666664,134.0,True,10050.0,258178.8371267621,20000.0,0.0,48.393849451576784,0.3012570828309518,54.91365474965377,55.19220369269424,1.1628761569998567,303.5489749085961,101325.740863918,0.740863918006653,435.06273246336286,47.160549886439505,15070.874994718142,299.0268038714015,25.876803871401535,30.0,101325.0,226.3673669028988,30.39897490859613,13.100152746233197,62934.36161359334,34.415909608554905
2835.0,47.25,133.0,True,9975.0,257954.77360709425,20000.0,0.0,48.55977021076717,0.2972654376945721,55.14945041950207,55.41799009966538,1.162770004258851,303.5766283684612,101325.72136114651,0.7213611465122085,434.9980534782998,47.36305422714644,15069.499255194707,299.02764570670377,25.877645706703788,30.0,101325.0,226.31305300506767,30.426628368461195,13.156403951985121,63748.55591839003,34.503883856841
2840.0,47.333333333333336,132.0,True,9900.0,257736.84842470684,20000.0,0.0,48.71993088809029,0.29631590226634047,55.378167337411334,55.64038814971845,1.1626677182658305,303.6033218146817,101325.71676011376,0.7167601137625752,434.93183924921095,47.55947924504239,15068.173628725164,299.02849191113665,25.878491911136678,30.0,101325.0,226.25869907571473,30.453321814681715,13.21096645695622,64544.98769042364,34.59297659545823
2845.0,47.416666666666664,131.0,True,9825.0,257524.89341664044,20000.0,0.0,48.87428498910606,0.2895183128169648,55.59986923381681,55.84910697547294,1.1625688355290964,303.6290474981843,101325.68425186495,0.6842518649500562,434.86416226300884,47.74987967264122,15066.89210845709,299.0293423248372,25.87934232483724,30.0,101325.0,226.20425250477578,30.479047498184343,13.263855464622562,65323.296789227184,34.68316290412466
2850.0,47.5,130.0,True,9750.0,257318.7450268478,20000.0,0.0,49.02328160461661,0.28818037033055743,55.81463292330969,56.057389590669146,1.1624736884343452,303.6538802674361,101325.67794225179,0.6779422517865896,434.7950932136227,47.93432147929749,15065.659002109114,299.03019679156023,25.88019679156025,30.0,101325.0,226.14981461017658,30.503880267436102,13.315089299804859,66083.19056987559,34.77441740923514
2855.0,47.583333333333336,129.0,True,9675.0,257118.2441799852,20000.0,0.0,49.166880453653675,0.2838116349723888,56.02256090817891,56.255450168790595,1.1623818387487743,303.67781340894226,101325.65754321752,0.6575432175159222,434.7247009280482,48.11289269528951,15064.468630184116,299.0310551609093,25.88105516090934,30.0,101325.0,226.09533577868456,30.52781340894228,13.364692415358197,66824.49059649903,34.86671441004513
2860.0,47.666666666666664,128.0,True,9600.0,256923.236158661,20000.0,0.0,49.30536189207055,0.2812483007727703,56.223764785094545,56.449029220665224,1.1622933660329444,303.7008936486784,101325.64571923827,0.6457192382658832,434.65305226928206,48.285689161266575,15063.32202378696,299.03191728637006,25.881917286370083,30.0,101325.0,226.04086610671084,30.550893648678425,13.41269143368516,67547.07590093157,34.96002799789056
2865.0,47.75,127.0,True,9525.0,256733.57048404746,20000.0,0.0,49.4387959851764,0.276691873460216,56.4183708206278,56.63382887739902,1.162208023317458,303.72313266419604,101325.62496647215,0.6249664721544832,434.580212100454,48.45281931657692,15062.215982194257,299.0327830263968,25.88278302639685,30.0,101325.0,225.98639112606952,30.573132664196066,13.459116476826921,68250.90389561187,35.05433215052705
2870.0,47.833333333333336,126.0,True,9450.0,256549.10079976308,20000.0,0.0,49.567480070938245,0.2761691117954364,56.60651089956756,56.816994088454635,1.1621259329683118,303.744580011823,101325.62260716988,0.6226071698765736,434.50624323281795,48.61439642556607,15061.152091269321,299.033652243374,25.883652243374,30.0,101325.0,225.93196711693798,30.59458001182304,13.503999007101685,68935.97853903272,35.149600818884444
2875.0,47.916666666666664,125.0,True,9375.0,256369.68475893582,20000.0,0.0,49.691325690662666,0.2692337044412502,56.788329835385824,56.98650853130877,1.16204661204152,303.76522094844375,101325.59172887843,0.5917288784257835,434.43120642393666,48.77054485589815,15060.124092058099,299.034524804835,25.884524804834996,30.0,101325.0,225.87753159677797,30.615220948443778,13.54737357108282,69602.37721006926,35.24580801037688
2880.0,48.0,124.0,True,9300.0,256195.18391436074,20000.0,0.0,49.8107924699043,0.26941894944062417,56.96396926767315,57.15826238842957,1.1619704568222544,303.78513207831736,101325.59254343116,0.5925434311648132,434.35516034534646,48.9213862494673,15059.137120416417,299.0354005813348,25.885400581334807,30.0,101325.0,225.82319191999474,30.635132078317383,13.58927395818536,70250.1918881826,35.34292785002844
2885.0,48.083333333333336,123.0,True,9225.0,256025.46361166643,20000.0,0.0,49.925816046112914,0.2675166646957745,57.1335828512519,57.321689900399754,1.1618970387922143,303.80430267435213,101325.58420543584,0.5842054358363384,434.2781616087482,49.067052567002534,15058.185622747096,299.03627944869703,25.886279448697053,30.0,101325.0,225.76889403179993,30.654302674352152,13.629736824167372,70879.58451627704,35.440934639198204
2890.0,48.166666666666664,122.0,True,9150.0,255860.39288540842,20000.0,0.0,50.03650006332066,0.26172549852963295,57.29732409352084,57.474846567076,1.161826204507316,303.8227500105534,101325.55918560474,0.5591856047394685,434.2002647661687,49.20767564262364,15057.267610414816,299.03716128637444,25.887161286374464,30.0,101325.0,225.7146362910378,30.672750010553443,13.668798789617679,71490.741959436,35.539802921473004
2895.0,48.25,121.0,True,9075.0,255699.84435800902,20000.0,0.0,50.14313507544932,0.25884293489108845,57.45534532824632,57.625791868316504,1.1617581055178476,303.84052251257486,101325.54693604035,0.5469360403512837,434.12152232512443,49.34338630251984,15056.385047511305,299.0380459773513,25.88804597735134,30.0,101325.0,225.66047524404627,30.690522512574887,13.7064961951444,72083.87124456647,35.63950751397578
2900.0,48.333333333333336,120.0,True,9000.0,255543.69414146594,20000.0,0.0,50.24585327769091,0.2588225168946189,57.607802046878355,57.774623883287575,1.1616926496974374,303.85764221294846,101325.54684975716,0.5468497571564512,434.0419847845045,49.47431808473953,15055.536740078787,299.0389334087789,25.88893340877894,30.0,101325.0,225.60641903594058,30.707642212948485,13.74286613464987,72659.21495354091,35.740023546057806
2905.0,48.416666666666664,119.0,True,8925.0,255391.82174175343,20000.0,0.0,50.344700252047005,0.2577166145576952,57.75485086814389,57.91690352821543,1.161629615221028,303.8741167086745,101325.54218655852,0.5421865585230989,433.96170066347537,49.600605495450964,15054.719813264523,299.03982347169637,25.88982347169639,30.0,101325.0,225.5524496007758,30.7241167086745,13.7779459709586,73217.04294097194,35.84132650292899
2910.0,48.5,118.0,True,8850.0,255244.10996584268,20000.0,20.0,50.43994007082347,0.25419064163695193,81.1846113994347,81.28260358461675,1.1615687700788808,303.8899900118039,101325.52745210037,0.527452100373921,433.88122948890447,49.72238386552455,15053.931260222294,299.04071606100325,25.890716061003275,30.0,101325.0,225.49881250005876,30.73999001180391,13.811773295979043,73757.65092184646,35.943392262555946
2915.0,48.583333333333336,117.0,True,8775.0,255100.44483126904,20000.0,20.0,50.498265406388896,0.25326920837478556,81.31834793402325,81.41233754931527,1.1615315710341416,303.8997109010648,101325.523635036,0.5236350360064534,433.6965159165553,49.837238513969574,15053.449160602477,299.04161062721334,25.891610627213367,30.0,101325.0,225.3955937980849,30.749710901064816,13.84367736499155,74269.95494292506,36.04618921107315
2920.0,48.666666666666664,116.0,True,8700.0,254960.7154781772,20000.0,20.0,50.55291421978666,0.25073268458937126,81.44156865085158,81.52985675001347,1.1614966403494644,303.9088190366311,101325.51319901324,0.5131990132358624,433.51203827993976,49.9430620434636,15052.996458929058,299.04250658296525,25.892506582965268,30.0,101325.0,225.2929438474808,30.75881903663111,13.873072789851,74744.07085861336,36.14967117343533
2925.0,48.75,115.0,True,8625.0,254824.8140837755,20000.0,20.0,50.604898188959965,0.2486936852762547,81.55539783933762,81.63869990912328,1.1614634334388896,303.9174830314933,101325.50488611507,0.504886115071713,433.3304024669789,50.04082000815566,15052.56609736801,299.0434038517764,25.89340385177644,30.0,101325.0,225.19211070986154,30.767483031493327,13.90022778004324,75183.84004208677,36.25378777822748
2930.0,48.833333333333336,114.0,True,8550.0,254692.63577913409,20000.0,20.0,50.65434005073598,0.2471878990783654,81.66081034793649,81.73987664452103,1.1614318729189113,303.9257233417893,101325.49879067307,0.4987906730675604,433.1515856727145,50.13134962038227,15052.15707302909,299.0443023608064,25.89430236080642,30.0,101325.0,225.09306698995053,30.77572334178933,13.92537489455063,75592.62739645308,36.35849365839313
2935.0,48.916666666666664,113.0,True,8475.0,254564.07856826216,20000.0,20.0,50.701345612261775,0.245707689128869,81.75865306744613,81.83363672607238,1.1614018673215303,303.9335576020436,101325.49283484487,0.49283484487386886,432.9755599064297,50.215378200805404,15051.768200487033,299.04520204060117,25.89520204060119,30.0,101325.0,224.99577990787796,30.78355760204363,13.948716166890389,75973.3827974173,36.46374783213888
2940.0,49.0,112.0,False,8400.0,124439.04324940256,20000.0,20.0,50.743775089287055,0.20998475914080195,81.84966321962297,81.88091151283608,1.1613733226473355,303.9406291815478,101325.35994774752,0.3599477475218009,432.8022928942114,50.29353888490985,15051.398261509468,299.04610282487624,25.896102824876266,30.0,101325.0,224.90021401009645,30.790629181547843,13.970427468030515,76328.69501470057,36.56951316395285
2945.0,49.083333333333336,111.0,False,8325.0,121029.97059244383,20000.0,20.0,50.528151881603776,-0.09123088793129445,82.01631843227118,81.7066257750081,1.161505751851142,303.9046919802673,101324.93205653132,-0.0679434686753666,432.6312150099475,50.34543362767573,15053.114543990801,299.0470009585752,25.897000958575234,30.0,101325.0,224.83695036977656,30.754691980267296,13.98484267435437,76565.21525093679,36.67568949052621
2950.0,49.166666666666664,110.0,False,8250.0,117714.29126347086,20000.0,20.0,50.3164489269011,-0.10255164074118958,82.04264956799626,81.72921683593006,1.1616404148944868,303.8694081544835,101324.91414825291,-0.08585174709151033,432.4630092438181,50.356726391405395,15054.859777032549,299.04789301870585,25.897893018705872,30.0,101325.0,224.7755915001178,30.719408154483517,13.987979553168167,76616.74883282937,36.78206585447327
2955.0,49.25,109.0,False,8175.0,114489.44670342962,20000.0,20.0,50.10648713092121,-0.1368104185130578,82.0560127714298,81.71210800749115,1.1617734374006736,303.8344145218202,101324.84720742356,-0.15279257643851452,432.29780242692124,50.33394410386247,15056.58374871273,299.04877905941305,25.898779059413073,30.0,101325.0,224.7154539456109,30.6844145218202,13.981651139961798,76512.80749178682,36.88840582414314
2960.0,49.333333333333336,108.0,False,8100.0,111352.9484463292,20000.0,20.0,49.899036526749114,-0.13357051457206962,81.99249744669413,81.66179842454055,1.1619057394650913,303.79983942112483,101324.85435851132,-0.14564148867793847,432.1356487904343,50.28263623358582,15058.298383467585,299.04965913944847,25.899659139448488,30.0,101325.0,224.65674470121778,30.649839421124852,13.967398953773838,76279.06608952334,36.99451129190794
2965.0,49.416666666666664,107.0,False,8025.0,108302.37619900571,20000.0,20.0,49.69369986647064,-0.1420860541698001,81.91494956122845,81.58369717637801,1.1620364220803547,303.76561664441175,101324.83519635274,-0.1648036472615786,431.97659093890474,50.20752157692395,15059.992030161398,299.0505333212331,25.900533321233127,30.0,101325.0,224.59931285667614,30.615616644411773,13.946533771367763,75937.72832677333,37.10021739914148
2970.0,49.5,106.0,False,7950.0,105335.37597349202,20000.0,0.0,49.49105354200242,-0.1429162342461779,58.5174265120493,58.23913947902491,1.16216561610683,303.7318422570004,101324.83326489787,-0.16673510213149711,431.82150286917647,50.11259898922305,15061.666384744514,299.0514016681413,25.901401668141318,30.0,101325.0,224.54363905564372,30.581842257000403,13.920166385895293,75507.83737597137,37.205387930879496
2975.0,49.583333333333336,105.0,False,7875.0,102449.65827055216,20000.0,0.0,49.316165194916266,-0.15848546252724816,58.40838349475601,58.117766890890344,1.1622767162751155,303.7026941991527,101324.79495802586,-0.20504197414265946,431.75855354789405,50.003382221358756,15063.106242925498,299.05226461879795,25.90226461879797,30.0,101325.0,224.53236861419103,30.55269419915271,13.889828394821876,75015.22102568555,37.30991783254731
2980.0,49.666666666666664,104.0,False,7800.0,99642.99631297897,20000.0,0.0,49.14156521095515,-0.16078436470190158,58.27218397565756,57.984696062879316,1.1623880245251215,303.67359420182584,101324.7889664332,-0.2110335667966865,431.69572487010436,49.884113428102644,15064.548797845573,299.0531225554545,25.9031225554545,30.0,101325.0,224.52119485199495,30.52359420182586,13.856698174472957,74479.71816544808,37.413733762541156
2985.0,49.75,103.0,False,7725.0,96913.22432729114,20000.0,0.0,48.96719166822686,-0.16664817794046508,58.130260786515024,57.84172848578229,1.1624990985413577,303.64453194470445,101324.77329293705,-0.226707062945934,431.6330824424106,49.75636416265529,15065.988317095997,299.05397548409445,25.903975484094474,30.0,101325.0,224.51006647112712,30.494531944704477,13.821212267404247,73908.97231275708,37.51678146426213
2990.0,49.833333333333336,102.0,False,7650.0,94258.23587250437,20000.0,0.0,48.793260286937425,-0.1698831639060134,57.9769790392202,57.690438630062,1.1626099895003015,303.6155433811562,101324.76440580099,-0.23559419900993817,431.57065108305994,49.621488849289676,15067.425463923906,299.05482341514977,25.904823415149792,30.0,101325.0,224.4990063114053,30.465543381156238,13.783746902580466,73309.56164628011,37.61901655728924
2995.0,49.916666666666664,101.0,False,7575.0,91675.98221468655,20000.0,0.0,48.61982878171318,-0.17494815874494818,57.818891159223256,57.53217407206208,1.1627205209250582,303.5866381302855,101324.75014809593,-0.24985190406732727,431.508451322428,49.480655958742,15068.857951188755,299.05566636297334,25.905666362973363,30.0,101325.0,224.4879910276855,30.43663813028553,13.74462665520611,72687.14240939177,37.7204031573279
3000.0,50.0,100.0,False,7500.0,89164.47074604286,20000.0,0.0,48.44705643581949,-0.1784460343812432,57.65320964014199,57.36809989219499,1.1628307003823732,303.5578427393032,101324.74005724746,-0.2599427525419742,431.4464962640478,49.33486867291228,15070.285876955557,299.0565043444781,25.90650434447815,30.0,101325.0,224.47702896268757,30.40784273930325,13.704130186920077,72046.5484471772,37.82091266486719
3005.0,50.083333333333336,99.2,False,7440.0,86721.76344731096,20000.0,0.0,48.27511762271172,-0.17652863157121534,57.476464038940705,57.19922468152247,1.1629405480652923,303.52918627045193,101324.745613406,-0.2543865939951502,431.3849503751418,49.18499469012501,15071.709502926189,299.05733737994933,25.907337379949354,30.0,101325.0,224.46620965808512,30.379186270451953,13.662498525034724,71391.9323221502,37.920522720956995
3010.0,50.166666666666664,98.4,False,7380.0,84345.97539227952,20000.0,0.0,48.103854486171485,-0.1867796763078178,57.31000697398477,57.026400274404715,1.1630495721986458,303.5006424143619,101324.71521104097,-0.28478895903390367,431.3239752822899,49.031788186466706,15073.122455694449,299.0581654931939,25.908165493193906,30.0,101325.0,224.45552240298292,30.350642414361914,13.619941162907418,70726.87132865684,38.019216334603385
3015.0,50.25,97.6,False,7320.0,82035.27329327642,20000.0,0.0,47.93366688886499,-0.18831037925249494,57.13027055930457,56.85040223746494,1.1631582249810914,303.4722778148108,101324.71052409033,-0.2894759096670896,431.263561918004,48.87589754901068,15074.530595754944,299.0589887098499,25.90898870984995,30.0,101325.0,224.44504988631903,30.322277814810832,13.576638208058522,70054.41128559984,38.11698111419662
3020.0,50.333333333333336,96.8,False,7260.0,79787.87408650386,20000.0,0.0,47.764539364991265,-0.18732078425541174,56.94513078846483,56.671876308298906,1.1632663094159676,303.4440898941652,101324.71355856152,-0.286441438482143,431.2037050013764,48.71788673803484,15075.93137003094,299.0598070583054,25.909807058305432,30.0,101325.0,224.43475146395735,30.29408989416521,13.53274631612079,69377.16908488426,38.21380860056501
3025.0,50.416666666666664,96.0,False,7200.0,77602.04355612912,20000.0,0.0,47.596428641917555,-0.19100556538647406,56.763534361559195,56.491379787919435,1.1633735986527924,303.41607144031957,101324.7021785632,-0.2978214368049521,431.1443973255218,48.55824462007516,15077.321838540189,299.06062056899844,25.910620568998468,30.0,101325.0,224.42457974950418,30.266071440319593,13.48840128335421,68697.38191182642,38.30969370542384
3030.0,50.5,95.2,False,7140.0,75476.09499606905,20000.0,0.0,47.429467568305085,-0.19493990509393347,56.5808213914624,56.30940782337796,1.1634801612370151,303.3882445947175,101324.68978312981,-0.3102168701880146,431.0856270361236,48.397394041948814,15078.702889631717,299.0614292739976,25.911429273997612,30.0,101325.0,224.41454193543623,30.238244594717514,13.443720567208004,68016.95468805653,38.404634216951536
3035.0,50.583333333333336,94.4,False,7080.0,73408.38790843559,20000.0,0.0,47.26374443897828,-0.19731922041598818,56.39531861518665,56.12638853679826,1.1635860068361463,303.360624073163,101324.68216428779,-0.31783571220876183,431.02738139293314,48.235702566936986,15080.074648596457,299.0622332071195,25.912233207119527,30.0,101325.0,224.40463338746108,30.210624073163046,13.398806268593606,67337.51355485899,38.498630375453565
3040.0,50.666666666666664,93.6,False,7020.0,71397.32673763805,20000.0,0.0,47.09929650850597,-0.19917210658951476,56.20859636490118,55.94269151374331,1.1636910749845706,303.333216084751,101324.67616711801,-0.32383288198616356,430.969647138484,48.07349022117838,15081.436331800036,299.0630324037853,25.913032403785337,30.0,101325.0,224.39483567375243,30.183216084750995,13.353747283660661,66660.44551362454,38.59168451369557
3045.0,50.75,92.8,False,6960.0,69441.35963916554,20000.0,0.0,46.93611560675697,-0.20386695128436963,56.024901773720124,55.75863592631664,1.1637952433152376,303.3060192677928,101324.6607205402,-0.33927945980394725,430.912410639177,47.91103610930749,15082.78635336548,299.06382690088753,25.913826900887557,30.0,101325.0,224.38511823444688,30.15601926779283,13.308621141474301,65986.93234923364,38.683800748322554
3050.0,50.833333333333336,92.0,False,6900.0,67538.97728209892,20000.0,0.0,46.7742690461248,-0.20990138245523074,55.8427681477728,55.57450507933399,1.163898520159781,303.2790448410208,101324.6403380379,-0.35966196209483314,430.8556562738592,47.748582987892,15084.12482127076,299.06461673648647,25.914616736486494,30.0,101325.0,224.3754746794575,30.1290448410208,13.263495274414444,65317.97522047421,38.77498471191263
3055.0,50.916666666666664,91.2,False,6840.0,65688.71168442874,20000.0,0.0,46.61390199702441,-0.21130641031570913,55.65549103744236,55.39055191268751,1.1640010475381612,303.25231699950405,101324.63550694661,-0.36449305339192506,430.7993666088123,47.58634197953465,15085.453576094571,299.0654019496742,25.91540194967422,30.0,101325.0,224.36592343875353,30.10231699950407,13.218428327648514,64654.4191477398,38.865243319112786
3060.0,51.0,90.4,False,6780.0,63889.13508028038,20000.0,0.0,46.45503557249856,-0.20903839087535586,55.46440002210648,55.206990539256594,1.1641027777403048,303.22583926208307,101324.64328939706,-0.35671060293680057,430.7435255601711,47.42449858802116,15086.77199951435,299.0661825807744,25.916182580774432,30.0,101325.0,224.3564470603788,30.075839262083093,13.173471830005878,63996.982021969634,38.954584569925075
3065.0,51.083333333333336,89.6,False,6720.0,62138.85881817185,20000.0,0.0,46.29746537169933,-0.21645558430816464,55.28524085958419,55.02399395462044,1.1642033107532495,303.19957756194987,101324.61752636752,-0.382473632475012,430.68811996265765,47.26321721162212,15088.074907362112,299.0669586714011,25.91695867140112,30.0,101325.0,224.3469617232934,30.04957756194989,13.128671447672811,63346.27658600799,39.04301738840284
3070.0,51.166666666666664,88.8,False,6660.0,60436.53228945463,20000.0,0.0,46.14155015528422,-0.21506889233530088,55.09664654029503,54.84174845920841,1.1643031540554543,303.17359169254735,101324.62241119632,-0.37758880367618985,430.6331280816669,47.10263668717707,15089.368876558687,299.0677302631296,25.917730263129613,30.0,101325.0,224.33755403348206,30.02359169254737,13.084065746438073,62702.795845172535,39.13055146648005
3075.0,51.25,88.0,False,6600.0,58780.84188611032,20000.0,0.0,45.98706126659533,-0.2190405135585071,54.91525531951858,54.66038250326527,1.1644018835018344,303.14784354443253,101324.60833676261,-0.39166323738754727,430.5785366308502,46.94288396277672,15090.648410183774,299.0684973992279,25.91849739922793,30.0,101325.0,224.32813546143632,29.997843544432556,13.0396899896602,62066.97108664551,39.217197137960476
3080.0,51.333333333333336,87.2,False,6540.0,57170.50998709909,20000.0,0.0,45.83418898970933,-0.21917614874509306,54.730486392526714,54.480033673054784,1.164499750813248,303.1223648316182,101324.60785155772,-0.3921484422753565,430.52432609314155,46.78406640706255,15091.916770539694,299.0692601229414,25.91926012294141,30.0,101325.0,224.31874446198827,29.972364831618222,12.995574001961819,61439.143477700585,39.302965273074605
3085.0,51.416666666666664,86.4,False,6480.0,55604.29397247748,20000.0,0.0,45.6828136040823,-0.22310099583041632,54.55133164557232,54.30080472927269,1.1645965186945266,303.09713560068036,101324.59368118906,-0.40631881094304845,430.47048141980116,46.626281169157245,15093.170882281065,299.07001847863546,25.920018478635484,30.0,101325.0,224.3093276016342,29.947135600680383,12.951744769210345,60819.60359104625,39.38786718076124
3090.0,51.5,85.6,False,6420.0,54080.985264525174,20000.0,0.0,45.53314163871835,-0.2206507479115192,54.366051153653025,54.122805340108165,1.1646924765678548,303.0721902731197,101324.60255712201,-0.397442877991125,430.4169828814326,46.46961015803812,15094.4144963194,299.07077251062657,25.92077251062659,30.0,101325.0,224.2999304637135,29.922190273119725,12.908225043899478,60208.57349925928,39.471914525962845
3095.0,51.583333333333336,84.8,False,6360.0,52599.408395140454,20000.0,0.0,45.384903716219355,-0.22708206885042195,54.19249886258151,53.94610381193361,1.1647871593421746,303.0474839527032,101324.57905088985,-0.4209491101501044,430.3638176385685,46.31412990713275,15095.641585074582,299.0715222644985,25.92152226449855,30.0,101325.0,224.29045690194536,29.897483952703226,12.865036085314653,59606.247093998514,39.555119262485945
3100.0,51.666666666666664,84.0,False,6300.0,51158.42009878485,20000.0,0.0,45.23844442790153,-0.2247478892680648,54.01019759762208,53.77079615822909,1.1648810872029254,303.0230740713169,101324.58766029608,-0.41233970392204355,430.3109642009357,46.159901425940205,15096.858890149913,299.07226778516826,25.922267785168287,30.0,101325.0,224.28099600299248,29.87307407131692,12.822194840538947,59012.752073167816,39.637493567463146
3105.0,51.75,83.2,False,6240.0,49756.90843027712,20000.0,0.0,45.09353203255432,-0.2265198565997507,53.83420364851365,53.596933498920315,1.1649738649074741,302.9989220054257,101324.58113269033,-0.41886730966507457,430.2584094269551,46.00698360145371,15098.061289200865,299.07300911885386,25.923009118853884,30.0,101325.0,224.271464920741,29.84892200542572,12.779717667070475,58428.20317963432,39.7190497863887
3110.0,51.833333333333336,82.4,False,6180.0,48393.791906755716,20000.0,0.0,44.950200247321504,-0.2310361019680593,53.6629884390548,53.42457545479168,1.1650655254778453,302.97503337455356,101324.56426383337,-0.43573616663343273,430.20613656656377,45.85542554173499,15099.249210192875,299.0737463116057,25.923746311605726,30.0,101325.0,224.26186139825776,29.825033374553584,12.737618206037498,57852.6736571284,39.79980039530312
3115.0,51.916666666666664,81.6,False,6120.0,47068.01867314752,20000.0,0.0,44.808630335759176,-0.22927044515148648,53.48608972269919,53.253783213853886,1.1651563414093786,302.9514383892932,101324.5708984733,-0.4291015266935574,430.154127026338,45.70526831569904,15100.426184665546,299.0744794094097,25.92447940940974,30.0,101325.0,224.25222830121882,29.801438389293196,12.695907865471954,57286.20316760411,39.87975794865363
3120.0,52.0,80.8,False,6060.0,45778.56569049916,20000.0,0.0,44.66868948536023,-0.2284081286854213,53.311919141590735,53.08459248680087,1.1652460878448403,302.9281149142267,101324.57412021837,-0.4258797816291917,430.1023668311111,45.556550706797495,15101.58929846913,299.07520845896863,25.925208458968655,30.0,101325.0,224.24251516243467,29.778114914226705,12.65459741855486,56728.8204046162,39.95893504835656
3125.0,52.083333333333336,80.0,False,6000.0,44524.43794654434,20000.0,0.0,44.530290447441985,-0.23316378983698444,53.146005252095286,52.91703627108298,1.1653346163512637,302.905048407907,101324.55620120089,-0.4437987991113914,430.0508415765027,45.40930607276523,15102.736627912376,299.0759335070386,25.92593350703862,30.0,101325.0,224.2326860143203,29.755048407906997,12.613696131323676,56180.531826573344,40.03734432073934
3130.0,52.166666666666664,79.2,False,5940.0,43304.66768789806,20000.0,0.0,44.39359800296438,-0.23512213960195788,52.978579688765734,52.75115753543392,1.1654221839063728,302.8822663338274,101324.54871493444,-0.45128506555920467,429.99953363462606,45.26356050527336,15103.87150342659,299.07665459999725,25.926654599997278,30.0,101325.0,224.2227812185226,29.732266333827397,12.573211251464823,55641.31562185882,40.11499838146741
3135.0,52.25,78.4,False,5880.0,42118.313673285316,20000.0,0.0,44.25862850662247,-0.23357409583387873,52.80884429582791,52.586985668755396,1.1655088137943987,302.8597714177704,101324.55463789188,-0.4453621081192978,429.9484277104416,45.11933762006882,15104.994226775409,299.07737178451384,25.927371784513866,30.0,101325.0,224.21279736985707,29.709771417770412,12.533149338908006,55111.1402037492,40.191909809124084
3140.0,52.333333333333336,77.6,False,5820.0,40964.46044722801,20000.0,0.0,44.125313613513185,-0.2319690159127316,52.6408398835011,52.42454098766573,1.1655943971833238,302.83755226891884,101324.56073776046,-0.43926223953894805,429.8975099340921,44.976658359331864,15106.103387495876,299.07808510741177,25.92808510741179,30.0,101325.0,224.20270638875033,29.687552268918864,12.493516210925518,54589.963843541605,40.268091131379144
3145.0,52.416666666666664,76.8,False,5760.0,39842.21763362954,20000.0,0.0,43.99357164716196,-0.2344120153439384,52.47936723176887,52.2638394441377,1.1656788067980581,302.81559527452697,101324.55143679235,-0.4485632076539332,429.8467668767031,44.83554057888253,15107.197336102834,299.0787946155063,25.92879461550632,30.0,101325.0,224.19247688578517,29.665595274526993,12.45431682746737,54077.73354015292,40.343554810117816
3150.0,52.5,76.0,False,5700.0,38750.71924871201,20000.0,0.0,43.86346303368316,-0.23763847197503188,52.32064057362161,52.10490205636106,1.1657621445450859,302.79391050561384,101324.53900372765,-0.4609962723479839,429.7961834690383,44.69599763568743,15108.277393304314,299.07950035528705,25.929500355287075,30.0,101325.0,224.182120697725,29.64391050561386,12.415554898802064,53574.38033744709,40.41831322253281
3155.0,52.583333333333336,75.2,False,5640.0,37689.12303277596,20000.0,0.0,43.735033751753235,-0.2391549446093653,52.16176912836038,51.947745878803566,1.1658444916421578,302.7725056252922,101324.53310132628,-0.4668986737233354,429.7457451437618,44.55804033146156,15109.344611682363,299.0802023731611,25.930202373161137,30.0,101325.0,224.17164593309624,29.622505625292206,12.37723342540599,53079.82680806385,40.49237864416164
3160.0,52.666666666666664,74.4,False,5580.0,36656.609800266786,20000.0,0.0,43.608282805457065,-0.23880787659755634,52.00258446672217,51.792382478567845,1.1659258566428867,302.75138046757615,101324.53445549449,-0.4655445055104792,429.6954382646138,44.42167757364645,15110.399102091813,299.08090071549196,25.930900715491987,30.0,101325.0,224.161047205839,29.601380467576178,12.339354881568458,52593.98970474516,40.565763238962205
3165.0,52.75,73.6,False,5520.0,35652.382807646485,20000.0,0.0,43.48318790228757,-0.2374239560794883,51.844057284846556,51.6388197281024,1.1660062162499838,302.7305313170479,101324.5398356333,-0.4601643666974269,429.64524977326244,44.28691632037696,15111.44056259979,299.08159542852695,25.931595428526975,30.0,101325.0,224.15031330534558,29.580531317047928,12.301921200104712,52116.779986000336,40.63847905124744
3170.0,52.833333333333336,72.8,False,5460.0,34675.6671385829,20000.0,0.0,43.359717517765716,-0.23624668478750263,51.68764141954313,51.487062742556276,1.1660855344140595,302.7099529196276,101324.54438778716,-0.45561221284151543,429.59516702482415,44.15376164358968,15112.46852600621,299.0822865583506,25.932286558350597,30.0,101325.0,224.13943078546103,29.55995291962762,12.264933789886024,51648.10325410904,40.710537997941955
3175.0,52.916666666666664,72.0,False,5400.0,33725.709105981965,20000.0,0.0,43.237837870672706,-0.2366117864707164,51.53489600827818,51.33711448455313,1.1661637733188912,302.6896396451121,101324.54297846941,-0.4570215305866441,429.54517769411547,44.02221682675683,15113.48250221283,299.0829741508482,25.932974150848224,30.0,101325.0,224.12838602840358,29.539639645112118,12.228393562988009,51187.86029658316,40.78195186151882
3180.0,53.0,71.2,False,5340.0,32801.775670401665,20000.0,0.0,43.11753894054766,-0.23860738127434183,51.38592524696404,51.18897742592546,1.1662409347087774,302.6695898234246,101324.53523687838,-0.4647631216212176,429.4952694370615,43.89228323451696,15114.482513825757,299.08365825163673,25.933658251636757,30.0,101325.0,224.11717301027952,29.51958982342461,12.192300898476933,50735.946815552525,40.85273228312447
3185.0,53.083333333333336,70.4,False,5280.0,31903.153874398766,20000.0,0.0,42.998843772646865,-0.2406237455877713,51.2388541573051,51.04265418955253,1.1663170745679143,302.6498072954411,101324.52734867804,-0.4726513219648041,429.4454297781469,43.76396033511068,15115.46928640017,299.0843389060254,25.934338906025403,30.0,101325.0,224.10579605859792,29.499807295441144,12.156655648641856,50292.25369135627,40.92289075569872
3190.0,53.166666666666664,69.6,False,5220.0,31029.15029237202,20000.0,0.0,42.881754302532386,-0.24210208239367859,51.09303010683082,50.898144600912445,1.1663922166825336,302.6302923837554,101324.52152311592,-0.4784768840763718,429.3956468159326,43.63724643643246,15116.443128205634,299.0850161590964,25.93501615909645,30.0,101325.0,224.09425360750546,29.480292383755398,12.12145734345346,49856.66968051498,40.99243861915141
3195.0,53.25,68.8,False,5160.0,30179.090495477074,20000.0,0.0,42.76626445622651,-0.24285821742290395,50.94823530184804,50.75544659271436,1.1664663734209746,302.61104407603773,101324.51852968351,-0.4814703164884122,429.3459090465142,43.51213866873885,15117.40419953583,299.08569005566625,25.93569005566627,30.0,101325.0,224.0825421013251,29.46104407603775,12.086705185760792,49429.08145102304,41.061387057437194
3200.0,53.333333333333336,68.0,False,5100.0,29352.318531200443,20000.0,0.0,42.652363252962004,-0.2429180417602861,50.8044952599384,50.61455650517745,1.1665395505804133,302.5920605421603,101324.51829244888,-0.4817075511236908,429.296205319055,43.388633055770896,15118.352575522156,299.08636064026393,25.936360640263956,30.0,101325.0,224.07065690370595,29.442060542160334,12.052398071047472,49009.37391415262,41.129747095885236
3205.0,53.416666666666664,67.2,False,5040.0,28548.196417190706,20000.0,0.0,42.54003674871103,-0.24242155739647586,50.66196716746642,50.47546930666446,1.1666117503903488,302.5733394581185,101324.52025949804,-0.47974050196353346,429.24652480692066,43.2667245892006,15119.288285058921,299.08702795711235,25.937027957112377,30.0,101325.0,224.05859286024364,29.423339458118505,12.01853460811128,48597.43055427279,41.19752959898831
3210.0,53.5,66.4,False,4980.0,27766.103648956578,20000.0,0.0,42.429269238799634,-0.24156876961705642,50.52087696329766,50.33817876112127,1.1666829733399142,302.5548782064666,101324.52362881262,-0.47637118738202844,429.1968569886393,43.14640730293335,15120.21133448529,299.0876920501129,25.9376920501129,30.0,101325.0,224.0463446399502,29.404878206466606,11.985113139703708,48193.13374518819,41.264745268640716
3215.0,53.583333333333336,65.6,False,4920.0,27005.436721051752,20000.0,0.0,42.32004396197976,-0.24059090107919343,50.38148590485615,50.20267755800459,1.1667532192154424,302.53667399366327,101324.52747770055,-0.4725222994456999,429.1471916353373,43.02767434553322,15121.121721032134,299.0883529628316,25.93835296283163,30.0,101325.0,224.03390692821174,29.386673993663294,11.952131762648118,47796.36504781225,41.331404642802525
3220.0,53.666666666666664,64.8,False,4860.0,26265.60866137717,20000.0,0.0,42.21234347205905,-0.23973644538030522,50.24407440986754,50.068957415555126,1.1668224876129794,302.5187239120098,101324.53082805515,-0.4691719448455842,429.09751880237985,42.91051804973644,15122.019439464213,299.089010738487,25.939010738487013,30.0,101325.0,224.0212745209924,29.36872391200984,11.91958834714901,47407.00548654593,41.3975180945625
3225.0,53.75,64.0,False,4800.0,25546.04857824137,20000.0,0.0,42.10614978909496,-0.23926559197176125,50.1089356416481,49.93700916486241,1.1668907781041065,302.50102496484914,101324.5326691959,-0.4673308040946722,429.0478288237034,42.79492999850169,15122.90448422922,299.08966541993954,25.93966541993956,30.0,101325.0,224.00844235381751,29.35102496484916,11.887480555139359,47024.9358034481,41.46309583156944
3230.0,53.833333333333336,63.199999999999996,False,4740.0,24846.201219829283,20000.0,0.0,42.0014444040728,-0.2394489541787184,49.97637410063174,49.806822819774325,1.1669580901727115,302.48357406734544,101324.53195263953,-0.4680473604676081,428.99811230785446,42.68090108737568,15123.776848638341,299.0903170496818,25.940317049681823,30.0,101325.0,223.99540548765694,29.333574067345467,11.855805857604356,46650.03669040625,41.52814789580128
3235.0,53.916666666666664,62.4,False,4680.0,24165.526545739638,20000.0,0.0,41.8982128372777,-0.2403379405892291,49.84643825341304,49.67838789101503,1.1670244304043766,302.4663688062129,101324.52847081072,-0.4715291892789537,428.94836007830645,42.56842153150243,15124.636618040722,299.09096566982157,25.940965669821594,30.0,101325.0,223.98216045768268,29.31636880621295,11.824561536528453,46282.18883169371,41.592684163524964
3240.0,54.0,61.6,False,4620.0,23503.49931026034,20000.0,0.0,41.796451730411604,-0.24141701199908105,49.718515587766724,49.55169382483178,1.1670898237077845,302.44940862173524,101324.52422715361,-0.4757728463882813,428.8985630848199,42.45748083674365,15125.484115252888,299.0916113220605,25.94161132206051,30.0,101325.0,223.9687073796912,29.299408621735267,11.793744676873237,45921.272827103254,41.656714345232466
3245.0,54.083333333333336,60.8,False,4560.0,22859.608657060217,20000.0,0.0,41.69615143975011,-0.24247369965316268,49.592345943527796,49.42672910089857,1.1671542855447872,302.432691906625,101324.52005310185,-0.47994689815095626,428.84871261335144,42.34806804297333,15126.31954066044,299.0922540477188,25.942254047718848,30.0,101325.0,223.95504472920646,29.28269190662502,11.76335223415926,45567.169994407486,41.720247986080736
3250.0,54.166666666666664,60.0,False,4500.0,22233.357724984395,20000.0,0.0,41.5973007402298,-0.24336545669586634,49.467750030914935,49.30348154785796,1.1672178293657773,302.4162167900383,101324.51651636316,-0.48348363683908246,428.79880022330224,42.240171720686995,15127.143068580473,299.09289388772095,25.94289388772097,30.0,101325.0,223.9411707363854,29.2662167900383,11.733381033524164,45219.76235337166,41.783294466877805
3255.0,54.25,59.199999999999996,False,4440.0,21624.263264649177,20000.0,0.0,41.49988740096808,-0.24399089727386336,49.34459598333333,49.18193842302645,1.1672804674737167,302.39998123349466,101324.51402809835,-0.48597190165310167,428.7488177359357,42.133780007017776,15127.954858459369,299.0935308825888,25.943530882588846,30.0,101325.0,223.92708354601584,29.24998123349468,11.70382777972716,44878.932734871545,41.84586300513353
3260.0,54.333333333333336,58.4,False,4380.0,21031.855265540376,20000.0,0.0,41.40389833776976,-0.24428188261966818,49.22279018632413,49.062086465311964,1.1673422112176355,302.38398305629494,101324.51286825979,-0.4871317402139539,428.6987572280111,42.02888064343712,15128.755057380557,299.0941650724361,25.944165072436135,30.0,101325.0,223.91278125150293,29.23398305629496,11.674689067621422,44544.564890817346,41.90796265626248
3265.0,54.416666666666664,57.6,False,4320.0,20455.67659332761,20000.0,0.0,41.309319678558154,-0.244200124693986,49.102273364733854,48.943911940287826,1.1674030710503531,302.36821994642634,101324.51319427836,-0.4868057216372108,428.6486110264798,41.92546101172347,15129.543800812577,299.09479649696397,25.94479649696399,30.0,101325.0,223.89826190333915,29.21821994642636,11.64596139214541,44216.543594132934,41.96960231493258
3270.0,54.5,56.8,False,4260.0,19895.28263711453,20000.0,20.0,41.21639489384438,-0.24373371306674516,72.27097653198356,72.17664946881652,1.1674628905366837,302.3527324823074,101324.51505205808,-0.48494794192083646,428.5979087106905,41.823506386260256,15130.319061355422,299.0954251951557,25.945425195155735,30.0,101325.0,223.88324982470104,29.202732482307397,11.61764066285007,43894.749118662614,42.0307907126498
3275.0,54.583333333333336,56.0,False,4200.0,19350.240966352743,20000.0,20.0,41.16082858290338,-0.24340377556077125,72.15693221852705,72.06489844940451,1.1674986660904025,302.3434714304839,101324.51636409831,-0.4836359016917413,428.48281397094274,41.72589360699478,15130.782712531618,299.09605171459026,25.946051714590283,30.0,101325.0,223.82998751082133,29.193471430483896,11.590526001942994,43588.12517824252,42.09154270868931
3280.0,54.666666666666664,55.199999999999996,False,4140.0,18820.130997154854,20000.0,20.0,41.10623615550173,-0.2432823092588111,72.05075674531159,71.96074799606575,1.1675338074652817,302.3343726925836,101324.51684667756,-0.48315332243510056,428.36906617075493,41.6348302172874,15131.23814475005,299.09667659004697,25.94667659004699,30.0,101325.0,223.7773035944473,29.184372692583622,11.565230615913167,43303.36487106987,42.15188402122356
3285.0,54.75,54.4,False,4080.0,18304.543667748974,20000.0,20.0,41.05238852302773,-0.2429641591348073,71.95093707579552,71.86316507317598,1.1675684805516606,302.32539808717127,101324.5181095296,-0.48189047040068544,428.2570395761598,41.549421957007254,15131.68750794952,299.0972998419191,25.94729984191912,30.0,101325.0,223.72542554327333,29.17539808717129,11.541506099168682,43037.41806722773,42.211842898264045
3290.0,54.833333333333336,53.6,False,4020.0,17803.08112282436,20000.0,20.0,40.99928407666414,-0.24286722363303406,71.85708216315464,71.77126921015275,1.16760266718707,302.31654734611067,101324.51849397294,-0.4815060270630056,428.146669864295,41.46891509168997,15132.130566744429,299.0979214912104,25.947921491210423,30.0,101325.0,223.67431642465215,29.16654734611069,11.519143081024993,42787.73239245451,42.271443697194385
3295.0,54.916666666666664,52.8,False,3960.0,17315.356406524515,20000.0,20.0,40.94693045905524,-0.24286292897392545,71.76830033519634,71.68431705687092,1.1676363682554867,302.30782174317585,101324.51851100188,-0.48148899812076706,428.03789705635256,41.39267241561794,15132.567332591108,299.09854155906993,25.94854155906995,30.0,101325.0,223.62394522067711,29.157821743175873,11.497964559893871,42552.163865253555,42.330707514040014
3300.0,55.0,52.0,True,3900.0,266840.993163851,20000.0,20.0,40.89659111283504,-0.2304765578702902,71.66943985790833,71.60166538710325,1.16766932589441,302.29943185213915,101324.56637188794,-0.4336281120631611,427.9306664397025,41.32015614288565,15132.994463591554,299.09916006691805,25.94916006691807,30.0,101325.0,223.5742341165627,29.149431852139173,11.477821150801569,42328.912643477765,42.38965270605997
3305.0,55.083333333333336,51.199999999999996,True,3839.9999999999995,266379.6253502473,20000.0,20.0,41.33997010194457,0.4493186911743942,71.36713681128141,72.07615136493472,1.1674079448023724,302.3733283503241,101326.6480594795,1.6480594794993522,427.82559280190316,41.29101097322266,15129.606964638748,299.09978410345656,25.94978410345658,30.0,101325.0,223.46930345747225,29.223328350324095,11.469725270339628,42239.405718878756,42.44838070492272
3310.0,55.166666666666664,50.4,True,3780.0,265930.89694913896,20000.0,20.0,41.755721527625724,0.4406870389752709,71.41431519545185,72.09680869675059,1.1671397604104166,302.44262025460426,101326.58534748017,1.5853474801697303,427.7216987744809,41.33152837368298,15126.131294918998,299.1004198252493,25.9504198252493,30.0,101325.0,223.363711396731,29.292620254604287,11.480980103800826,42363.87185268816,42.50713298101409
3315.0,55.25,49.6,True,3720.0,265494.4616972117,20000.0,20.0,42.15567961055842,0.4301320338962134,71.52711412605015,72.18159145246655,1.1668817102910922,302.50927993509305,101326.51031482925,1.5103148292546393,427.6187634058346,41.42840153970827,15122.786965372554,299.1010667553867,25.951066755386705,30.0,101325.0,223.2605837826939,29.35927993509307,11.50788931658563,42662.44891051167,42.56617903709964
3320.0,55.333333333333336,48.8,True,3660.0,265069.9828172159,20000.0,20.0,42.540649713983385,0.422466007878409,71.69270591737394,72.32321338102024,1.1666336549097376,302.5734416189972,101326.45695941072,1.456959410716081,427.51662514054703,41.57061389055457,15119.572167630198,299.1017244636678,25.9517244636678,30.0,101325.0,223.15980786164803,29.42344161899723,11.54739274737627,43103.304280894816,42.62573858792701
3325.0,55.416666666666664,48.0,True,3600.0,264657.1327580906,20000.0,20.0,42.91111830729176,0.4153133541965472,71.90034541188,72.50807560066184,1.1663950708390514,302.6351863845486,101326.40804230346,1.4080423034611158,427.41516055985124,41.748937347328486,15116.480118074107,299.1023925375953,25.9523925375953,30.0,101325.0,223.06121748741396,29.485186384548626,11.59692704092458,43660.38162382093,42.68599114758306
3330.0,55.5,47.199999999999996,True,3539.9999999999995,264255.59294220764,20000.0,0.0,43.26748229074519,0.404832970557925,48.85307441484471,49.399324604951936,1.1661653960724887,302.69458038179084,101326.33787538,1.3378753800061531,427.3142812059972,41.95564588717803,15113.503533099454,299.1030705801431,25.953070580143105,30.0,101325.0,222.96465754597563,29.544580381790865,11.654346079771674,44312.115495535014,42.7470831594715
3335.0,55.583333333333336,46.4,True,3480.0,263865.05351953936,20000.0,0.0,43.591789912246895,0.40035808469264056,49.11757378432026,49.65012667745255,1.1659568561084916,302.7486316520411,101326.30846200799,1.308462007989874,427.2676266891014,42.18280133268517,15110.800855166051,299.10375794896504,25.953757948965062,30.0,101325.0,222.90044670012438,29.59863165204115,11.717444814634769,45035.760731010145,42.809130295739934
3340.0,55.666666666666664,45.6,True,3420.0,263485.21312856174,20000.0,0.0,43.90531582680444,0.39060209083275793,49.39838926303702,49.911297301286965,1.1657549223200532,302.80088597113405,101326.24546933357,1.2454693335748743,427.2216261652231,42.42396926174183,15108.183793267888,299.1044540372023,25.95445403720231,30.0,101325.0,222.83784847206218,29.650885971134073,11.784435906039397,45812.62202002957,42.872219450428155
3345.0,55.75,44.8,True,3360.0,263115.7786637073,20000.0,0.0,44.20935640544269,0.38623126098326854,49.69126063241048,50.19100147754909,1.165559548188586,302.8515594009071,101326.21775173029,1.2177517302916385,427.1744393668793,42.67549094407411,15105.651744524075,299.1051585703903,25.955158570390324,30.0,101325.0,222.77589366682756,29.701559400907115,11.854303040020586,46632.29915065132,42.93641731235223
3350.0,55.833333333333336,44.0,True,3300.0,262756.4650491888,20000.0,0.0,44.50387156011118,0.37853087403204966,49.99263986467341,50.47550109853498,1.165370113250583,302.9006452600185,101326.1696785518,1.1696785517997341,427.1260703422249,42.93431928800185,15103.196667727556,299.1058712831292,25.955871283129227,30.0,101325.0,222.71446571376194,29.75064526001853,11.926199802222737,47485.935184510425,43.001777197307206
3355.0,55.916666666666664,43.199999999999996,True,3239.9999999999995,262406.9950190193,20000.0,0.0,44.78920538514467,0.37076098718989425,50.299558364723595,50.765626955163164,1.1651866314380195,302.9482008975241,101326.12215273161,1.1221527316083666,427.0765314897726,43.197904826037444,15100.818743436732,299.1065919154549,25.956591915454908,30.0,101325.0,222.65357365399535,29.79820089752411,11.999418007232624,48365.90296592115,43.06834097380056
3360.0,56.0,42.4,True,3180.0,262067.0989030584,20000.0,0.0,45.06570482837503,0.366759259526039,50.60954446801544,51.06338052551042,1.1650091379647913,302.9942841380625,101326.09806003631,1.098060036310926,427.02584198253965,43.46412486101864,15098.518428023695,299.1073202139129,25.957320213912908,30.0,101325.0,222.59323410215396,29.844284138062505,12.07336801694962,49265.63322927344,43.136140651713895
3365.0,56.083333333333336,41.6,True,3120.0,261736.51441892036,20000.0,0.0,45.33340875480121,0.3606072529963842,50.92055240369903,51.35980303503982,1.1648371902644274,303.0389014591335,101326.0615313544,1.0615313543967204,426.9740264426034,43.73122245874276,15096.289985826981,299.1080559322792,25.95805593227925,30.0,101325.0,222.53337520865378,29.888901459133535,12.147561794095209,50179.47389035401,43.2051997538803
3370.0,56.166666666666664,40.8,True,3060.0,261414.9864695825,20000.0,0.0,45.59256102051347,0.35305961723913787,51.23088572936669,51.6540769598891,1.164670684606767,303.0820935034189,101326.01755994551,1.017559945510584,426.92111380822024,43.9977406927466,15094.132072503699,299.10879882983147,25.958798829831494,30.0,101325.0,222.47399211335184,29.932093503418912,12.221594636874055,51102.527170350404,43.27553447683912
3375.0,56.25,40.0,True,3000.0,261102.2669465385,20000.0,0.0,45.8434385536616,0.3462006806821616,51.53914624918856,51.947234573365996,1.1645095799238336,303.12390642561024,101325.97840743922,0.9784074392227922,426.86713638780196,44.26247877454712,15092.044155812884,299.1095486717956,25.95954867179563,30.0,101325.0,222.41509366516053,29.973906425610267,12.295132992929755,52030.55337612512,43.34715467166306
3380.0,56.333333333333336,39.199999999999996,True,2939.9999999999995,260798.11453834418,20000.0,0.0,46.08628562430761,0.3412653576207127,51.84418863084663,52.23956937732845,1.1643537916860018,303.1643809373846,101325.95071056581,0.9507105658121873,426.81212906702893,44.52445307808324,15090.025140250584,299.1103052294015,25.960305229401513,30.0,101325.0,222.35668173481776,30.0143809373846,12.367903632800902,52959.88467898441,43.42006469809022
3385.0,56.416666666666664,38.4,True,2880.0,260502.29454440868,20000.0,0.0,46.32125725750916,0.33651166556767276,52.14508222729972,52.52811747019642,1.1642031009033664,303.2035428762515,101325.92440898827,0.9244089882704429,426.7561286383368,44.78286435175877,15088.072187707628,299.11106827995144,25.961068279951462,30.0,101325.0,222.29873349543138,30.053542876251527,12.439684542155215,53887.35339873685,43.49426416897753
3390.0,56.5,37.6,True,2820.0,260214.5786938865,20000.0,0.0,46.548545127981015,0.3315175421014618,52.44107514014223,52.81163432081393,1.1640573542668389,303.2414241879968,101325.8971745365,0.8971745364979142,426.6991732370841,45.03706685559466,15086.183311298231,299.1118376063519,25.961837606351935,30.0,101325.0,222.24123935736853,30.091424187996836,12.510296348776293,54810.22000929386,43.56974859495533
