time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
0.0,0.0,4.0,False,300.0,0.0,20000.0,0.0,35.0,0.0,29.109952535479017,29.499188069966458,1.1799675227986584,299.15,101325.0,0.0,600.0,25.0,15292.379095470611,298.65,25.5,30.0,101325.0,316.77417926623554,26.0,6.944444444444445,9375.0,0.0
5.0,0.08333333333333333,4.466666666666667,False,335.0,0.0,20000.0,0.0,35.0,-0.09471406716934815,31.00780129617382,31.306558380576234,1.179813181399163,299.1889181234552,101324.92676935086,-0.07323064914089628,598.2458221818986,26.535182751093853,15290.378830933152,298.65018029124417,25.50018029124419,30.0,101325.0,315.8067355027516,26.038918123455232,7.37088409752607,11210.306826949247,0.0142953519631592
10.0,0.16666666666666666,4.933333333333334,False,370.0,0.0,20000.0,0.0,35.0,-0.025027030349393624,32.43979799989862,32.83533177188679,1.1796551510214934,299.229199590281,101324.99488692042,-0.005113079576403834,596.4139033269137,27.83468689426214,15288.330757238555,298.65036715347213,25.500367153472155,30.0,101325.0,314.79751640857154,26.079199590281007,7.7318574706283725,12939.284787050457,0.03106590169510344
15.0,0.25,5.4,False,405.0,0.0,20000.0,0.0,35.0,-0.02730585774299957,33.7232969523652,34.12827542999133,1.1794932455237916,299.27027100901546,101324.99391338884,-0.006086611159844324,594.5216953275602,28.934693402873688,15286.232461988338,298.65056075898866,25.500560758988684,30.0,101325.0,313.7557081764494,26.120271009015482,8.03741483413158,14534.761336627498,0.05014510039210202
20.0,0.3333333333333333,5.866666666666667,False,440.00000000000006,0.0,20000.0,0.0,35.0,-0.10437228664557614,34.897245255705016,35.22162718926135,1.1793286372100436,299.31179784085225,101324.91107286351,-0.08892713648674544,592.5836381983625,29.865828809674046,15284.099138242163,298.65076122023527,25.50076122023529,30.0,101325.0,312.6892641488406,26.161797840852273,8.29606355824279,15983.6133255184,0.07133841612970335
25.0,0.4166666666666667,6.333333333333334,False,475.00000000000006,0.0,20000.0,0.0,35.0,-0.058483165494057826,35.76157794787878,36.146121810309836,1.1791642423718243,299.35370705240007,101324.97207934166,-0.027920658336370252,590.6116482675618,30.654017914929216,15281.968581138843,298.65096860043855,25.50096860043857,30.0,101325.0,311.605259155107,26.20370705240009,8.515004976369227,17282.77480112122,0.09444007455098086
30.0,0.5,6.800000000000001,False,510.00000000000006,0.0,20000.0,0.0,35.0,-0.0817371840985783,36.56552694313864,36.92767072917415,1.1789990211291697,299.3955788959054,101324.94546149172,-0.05453850828052964,588.6160385696002,31.321205588285558,15279.827313834037,298.6511829225115,25.501182922511532,30.0,101325.0,310.5088666225873,26.245578895905396,8.700334885634877,18435.998365539603,0.11924477813893976
35.0,0.5833333333333334,7.266666666666667,False,545.0,0.0,20000.0,0.0,35.0,-0.0841619049457863,37.225958284981665,37.588282010824685,1.1788345987406827,299.43732851591443,101324.94217774495,-0.0578222550539067,586.60517273761,31.885967760854008,15277.69639967925,298.6514041759727,25.50140417597271,30.0,101325.0,309.4049319723879,26.287328515914453,8.85721326690389,19451.36388017545,0.14555544636513076
40.0,0.6666666666666666,7.733333333333333,False,580.0,0.0,20000.0,0.0,35.0,-0.11087813392053888,37.813719766681814,38.14654319093755,1.1786710375335716,299.47875495636646,101324.89964113811,-0.10035886189143639,584.58614471167,32.36402861884272,15275.576646435089,298.6516323230493,25.501632323049307,30.0,101325.0,308.297213897612,26.32875495636648,8.990007949678532,20339.439463918603,0.17318794868741832
45.0,0.75,8.2,False,615.0,0.0,20000.0,0.0,35.0,-0.07954551622029701,38.248432849272085,38.61823477092021,1.1785098785818569,299.5198520743969,101324.94834702734,-0.05165297265921254,582.5646884165664,32.76869839851569,15273.488026420866,298.65186730401257,25.501867304012592,30.0,101325.0,307.1891370729713,26.36985207439693,9.102416221809914,21111.973101521697,0.20197365185786298
50.0,0.8333333333333334,8.666666666666668,False,650.0000000000001,0.0,20000.0,0.0,35.0,-0.11580232109435655,38.68950961900823,39.01663001224799,1.1783498694789125,299.56035318802793,101324.89052916269,-0.10947083731298335,580.5458481095856,33.111243971624354,15271.414308446705,298.65210904132886,25.50210904132888,30.0,101325.0,306.0830296883865,26.410353188027955,9.197567769895654,21780.996347319946,0.23176043619733633
55.0,0.9166666666666666,9.133333333333333,False,685.0,0.0,20000.0,0.0,35.0,-0.11974989365391613,39.03173337058064,39.35304953067274,1.178192596044529,299.60031816652184,101324.88293847322,-0.11706152677652426,578.5334832206662,33.40120253920304,15269.376044737095,298.6523574432735,25.502357443273524,30.0,101325.0,304.98133310897043,26.450318166521868,9.27811181644529,22358.237195280628,0.26241268171303117
60.0,1.0,9.600000000000001,False,720.0000000000001,0.0,20000.0,0.0,35.0,-0.07795567472820232,39.268863520761634,39.637045529852614,1.178038493178041,299.6397092847415,101324.95039112472,-0.049608875284320675,576.5308646823357,33.64664716763388,15267.378871587413,298.65261240684737,25.50261240684739,30.0,101325.0,303.88587485220586,26.489709284741537,9.3462908798983,22854.758278325735,0.2938105952363689
65.0,1.0833333333333333,10.066666666666666,False,755.0,0.0,20000.0,0.0,35.0,-0.09858974774522701,39.534810260305974,39.8766484364187,1.1778863255578784,299.6783308930721,101324.9206535644,-0.07934643559565302,574.5408992217217,33.854411560073125,15265.406779230103,298.6528738204035,25.502873820403522,30.0,101325.0,302.79785873821794,26.52833089307211,9.404003211131423,23280.754917488175,0.3258491460667952
70.0,1.1666666666666667,10.533333333333333,False,790.0,0.0,20000.0,0.0,35.0,-0.07876548330294902,39.716508176164034,40.078737414767915,1.1777375042548854,299.7162837538923,101324.94935509094,-0.050644909060793,572.5656316848168,34.03028032135597,15263.478055143314,298.65314156552165,25.503141565521673,30.0,101325.0,301.71871605756115,26.56628375389232,9.452855644821103,23645.463423484987,0.35843679769247105
75.0,1.25,11.0,False,825.0,0.0,20000.0,0.0,35.0,-0.09164609673298414,39.904849925182376,40.24906848470606,1.1775912645136348,299.7534511569474,101324.93143667717,-0.06856332282768562,570.6069878524942,34.17915001376102,15261.582788096706,298.6534155190837,25.503415519083717,30.0,101325.0,300.6492544355755,26.603451156947415,9.494208337155838,23957.14299581519,0.3914941632614295
80.0,1.3333333333333333,11.466666666666667,False,860.0,0.0,20000.0,0.0,35.0,-0.08508138680448901,40.04393816809309,40.392558090523494,1.1774482797618724,299.78988007434356,101324.94090740914,-0.05909259086183738,568.6663406191623,34.305165487772,15259.729705713866,298.65369555418187,25.50369555418189,30.0,101325.0,299.5903584503414,26.63988007434358,9.529212635492222,24223.104707921655,0.42495266861124675
85.0,1.4166666666666667,11.933333333333334,False,895.0,0.0,20000.0,0.0,35.0,-0.0926843271796831,40.17699712514378,40.51333581294937,1.1773081987372473,299.8255176735857,101324.9298744122,-0.070125587793882,566.7449139210566,34.41183528357571,15257.914255634727,298.65398154186107,25.503981541861094,30.0,101325.0,298.54257182496815,26.675517673585716,9.558843134326587,24449.76879648277,0.45875327521152764
90.0,1.5,12.4,False,930.0,0.0,20000.0,0.0,35.0,-0.09471834141630568,40.28450372775769,40.614915596808764,1.177171276139056,299.8603826499449,101324.92676274122,-0.07323725878086407,564.8436120084207,34.50212931632137,15256.139738762166,298.65427335155937,25.50427335155939,30.0,101325.0,297.50642410021766,26.710382649944904,9.58392481008927,24642.737235319175,0.4928452932891678
95.0,1.5833333333333333,12.866666666666667,False,965.0,0.0,20000.0,0.0,35.0,-0.09138877664515174,40.3696243540002,40.70026425303064,1.1770375172093948,299.8944738537595,101324.93182115513,-0.06817884487099946,562.9631511628428,34.578561564907254,15254.406223033757,298.65457085239603,25.504570852396057,30.0,101325.0,296.48228206389604,26.74447385375953,9.605155990252015,24806.872791860693,0.5271853002524872
100.0,1.6666666666666667,13.333333333333334,False,1000.0,0.0,20000.0,0.0,35.0,0.03146785045500653,40.33854624843481,40.808943790233165,1.176907397454916,299.9278561499997,101325.00808347439,0.008083474385784939,561.1036496080798,34.64326006652747,15252.719871015712,298.65487391613954,25.50487391613956,30.0,101325.0,295.4703156227678,26.777856149999707,9.62312779625763,24946.378799683658,0.5617361694132819
105.0,1.75,13.8,False,1035.0,0.0,20000.0,0.0,35.0,-0.02574484278118418,40.43229303647862,40.83192546186373,1.1767794878815583,299.96041674020927,101324.99458941282,-0.0054105871822685,559.264687112788,34.6980261657768,15251.062162944994,298.6551824195729,25.505182419572918,30.0,101325.0,294.4699331852399,26.81041674020929,9.638340601604668,25064.87603005123,0.5964662074894866
110.0,1.8333333333333333,14.266666666666667,False,1070.0,0.0,20000.0,0.0,35.0,-0.07918186738803629,40.54849475837388,40.882130896922945,1.1766543367409945,299.9921855727211,101324.9488182194,-0.05118178059638012,557.4477402221984,34.74438466793492,15249.44020416329,298.65549622799324,25.505496227993262,30.0,101325.0,293.48203987765885,26.84218557272112,9.651217963315258,25165.474541249198,0.6313483953862231
115.0,1.9166666666666667,14.733333333333334,False,1105.0,0.0,20000.0,0.0,35.0,-0.09206570637153708,40.60918954952065,40.92406333139243,1.1765324002419353,300.0232236064265,101324.93080739355,-0.06919260644644964,555.6529586019514,34.78362629280507,15247.85990713548,298.6558152141059,25.50581521410595,30.0,101325.0,292.506817482631,26.873223606426507,9.662118414668075,25250.839405192433,0.6663597245156965
120.0,2.0,15.200000000000001,False,1140.0,0.0,20000.0,0.0,35.0,-0.09714284149523432,40.65377953839093,40.959004346164704,1.1764134854858475,300.0535274662772,101324.92296545589,-0.07703454411239363,553.8804172472111,34.81684361111266,15246.318771896582,298.6561392527326,25.506139252732623,30.0,101325.0,291.54424629769744,26.90352746627724,9.671345447531294,25323.249890531784,0.7014806198599494
125.0,2.0833333333333335,15.666666666666668,False,1175.0,0.0,20000.0,0.0,35.0,-0.1018042339225154,40.69194762941276,40.98803985683372,1.1762974655365535,300.08309976670137,101324.91539508535,-0.08460491464938968,552.1302067571921,34.844961464009906,15244.815153353733,298.65646821915095,25.506468219150975,30.0,101325.0,290.59433190850996,26.93309976670139,9.679155962224973,25384.65211985138,0.7366944407004932
130.0,2.1666666666666665,16.133333333333333,False,1210.0,0.0,20000.0,0.0,35.0,-0.0732029919685897,40.68635852628867,41.012104552353115,1.1761846811242673,300.11199577532454,101324.95625568953,-0.043744310474721715,550.4022288640174,34.868762712630556,15243.353467370503,298.65680199353704,25.506801993537067,30.0,101325.0,289.6570962328164,26.961995775324567,9.685767420175154,25436.70548836529,0.7719870501506436
135.0,2.25,16.6,False,1245.0,0.0,20000.0,0.0,35.0,-0.09181928673051235,40.73149480803525,41.03194493657345,1.1760741420657923,300.1401289774077,101324.93117729457,-0.06882270543428604,548.6965804406686,34.88891003461755,15241.920881172668,298.65714045437437,25.507140454374394,30.0,101325.0,288.73233628100843,26.99012897740772,9.691363898504875,25480.823285522,0.8073464451325097
140.0,2.3333333333333335,17.066666666666666,False,1280.0,0.0,20000.0,0.0,35.0,-0.10461831878800036,40.76625601762566,41.04824022745122,1.1759663703047822,300.16757460061837,101324.91065312142,-0.08934687857981771,547.0130875893967,34.905964374485045,15240.524159149978,298.65748348583753,25.507483485837554,30.0,101325.0,287.82007984676176,27.01757460061839,9.696101215134734,25518.208036850847,0.8427624391063798
145.0,2.4166666666666665,17.53333333333333,False,1314.9999999999998,0.0,20000.0,0.0,35.0,-0.10552128668303025,40.78411690049527,41.061552029379044,1.175861426819786,300.1943594193574,101324.9091041474,-0.09089585259789601,545.3516190599446,34.92040056151293,15239.164091584427,298.65783097243013,25.507830972430156,30.0,101325.0,286.9202632975342,27.04435941935742,9.700111267086925,25549.882107975674,0.8782263905958426
150.0,2.5,18.0,False,1350.0,0.0,20000.0,0.0,35.0,-0.09229472258664556,40.78294482248953,41.072352957422765,1.1757592855691785,300.22050136427094,101324.93046272802,-0.06953727197833359,543.7120278512604,34.93262053000914,15237.840340976554,298.6581828009178,25.508182800917837,30.0,101325.0,286.0327935545449,27.070501364270967,9.703505702780316,25576.714104686263,0.9137309712990801
155.0,2.5833333333333335,18.46666666666667,False,1385.0000000000002,0.0,20000.0,0.0,35.0,-0.11045506648344275,40.816135203129775,41.08102044351805,1.1756592784718658,300.24595046402027,101324.90040553705,-0.09959446295397356,542.094212983477,34.942964510019934,15236.54424899538,298.65853886191655,25.508538861916577,30.0,101325.0,285.15744628889394,27.09595046402029,9.706379030561093,25599.441575238867,0.9492699682990282
160.0,2.6666666666666665,18.933333333333334,False,1420.0,0.0,20000.0,0.0,35.0,-0.1211101481808956,40.83873741820945,41.08790924849469,1.1755618510517138,300.2707743563268,101324.88026393476,-0.11973606524406932,540.4979391654432,34.95172050006172,15235.28158963021,298.6588990484533,25.508899048453316,30.0,101325.0,284.2941979271797,27.12077435632682,9.708811250017144,25618.69048245218,0.9848381155613136
165.0,2.75,19.4,False,1455.0,0.0,20000.0,0.0,35.0,-0.11675880941426839,40.84230099663774,41.093309763865435,1.175467097642298,300.2950039709861,101324.88871330959,-0.11128669041499961,538.9229958169518,34.959132285615354,15234.053585444182,298.6592632541166,25.509263254116604,30.0,101325.0,283.44295211852693,27.145003970986124,9.710870079337598,25634.99186954321,1.0204309505279772
170.0,2.8333333333333335,19.866666666666667,False,1490.0,0.0,20000.0,0.0,35.0,-0.10785206192760052,40.83923536178653,41.09745702497907,1.1753747906887628,300.31863576049085,101324.90504434888,-0.0949556511186529,537.3691945021172,34.96540622663534,15232.857287326366,298.6596313766998,25.509631376699815,30.0,101325.0,282.6035466855494,27.168635760490872,9.712612840732039,25648.796098828094,1.0560446921726794
175.0,2.9166666666666665,20.333333333333336,False,1525.0000000000002,0.0,20000.0,0.0,35.0,-0.1303049175653431,40.87156328223897,41.10053522342635,1.1752843162992508,300.34162515604055,101324.86139288537,-0.13860711462621111,535.8363754650356,34.970717003051824,15231.68473923829,298.6600033168231,25.510003316823145,30.0,101325.0,281.7757427153806,27.191625156040573,9.714088056403284,25660.48499877963,1.0916761373793513
180.0,3.0,20.8,False,1560.0,0.0,20000.0,0.0,35.0,-0.12138718629236278,40.86641401564206,41.102751444744115,1.175196618757477,300.36409207996087,101324.8797155184,-0.12028448159981053,534.3242179373975,34.975212478233324,15230.5481790969,298.6603789759487,25.510378975948697,30.0,101325.0,280.95959097654446,27.214092079960892,9.715336799509258,25670.382213904322,1.127322572943715
185.0,3.0833333333333335,21.266666666666666,False,1595.0,0.0,20000.0,0.0,35.0,-0.1349419999672315,40.88662814281043,41.10421984008296,1.1751107494360131,300.38595661609725,101324.85135229914,-0.14864770085841883,532.8325830292222,34.979017815819205,15229.43531269073,298.66075825732236,25.51075825732238,30.0,101325.0,280.1547842147629,27.23595661609727,9.716393837727557,25678.76201421821,1.1629817008799115
190.0,3.1666666666666665,21.733333333333334,False,1630.0,0.0,20000.0,0.0,35.0,-0.1229522485125737,40.87641799843809,41.105092006282874,1.1750274774563814,300.4073192378398,101324.87659383335,-0.12340616664732806,531.3611609027205,34.98223896454264,15228.356107834703,298.66114106876694,25.51114106876696,30.0,101325.0,279.3613363656761,27.257319237839795,9.717288601261844,25685.856787080815,1.19865157504748
195.0,3.25,22.2,False,1665.0,0.0,20000.0,0.0,35.0,-0.13807251865294498,40.89719891082925,41.105439715692725,1.1749458374831343,300.4280972215858,101324.84437534361,-0.15562465638504364,529.9098055115218,34.984965608070226,15227.298053781422,298.66152732008874,25.51152732008876,30.0,101325.0,278.57893438144004,27.278097221585824,9.71804600224173,25691.863403831154,1.23433054740228
200.0,3.3333333333333335,22.666666666666668,False,1700.0,0.0,20000.0,0.0,35.0,-0.12667268032520762,40.88661245432214,41.1053832663649,1.1748667147799399,300.4484029394075,101324.8690125066,-0.13098749339405913,528.4781938489317,34.98727366198659,15226.27262354802,298.6619169220611,25.51191692206112,30.0,101325.0,277.80761241572964,27.298402939407538,9.71868712832961,25696.94862690353,1.270017222423624
205.0,3.4166666666666665,23.133333333333333,False,1735.0,0.0,20000.0,0.0,35.0,-0.13990905710585444,40.904299780531844,41.104964744539814,1.1747891512256452,300.46815414212125,101324.84020780196,-0.15979219804285094,527.0661745776937,34.989227387446874,15225.267399884362,298.66230978708234,25.51230978708236,30.0,101325.0,277.04705803445233,27.318154142121273,9.719229829846354,25701.253699668683,1.3057104184837436
210.0,3.5,23.6,False,1770.0,0.0,20000.0,0.0,35.0,-0.1398111564988772,40.906111458561035,41.10427008251646,1.1747137738733513,300.4874348155866,101324.84043135117,-0.15956864882900845,525.6734492097765,34.99088118034445,15224.290509398632,298.6627058321366,25.512705832136646,30.0,101325.0,276.29725684087265,27.33743481558662,9.719689216762347,25704.898240835493,1.3414091351090935
215.0,3.5833333333333335,24.066666666666666,False,1805.0,0.0,20000.0,0.0,35.0,-0.1437832619320068,40.912366617851106,41.10334066338859,1.174640217440923,300.50622418475774,101324.83123570276,-0.16876429723924957,524.2998108592045,34.99228108580901,15223.337218034361,298.6631049751978,25.513104975197848,30.0,101325.0,275.5580083707796,27.356224184757764,9.720078079391392,25707.98354757602,1.3771125252399348
220.0,3.6666666666666665,24.533333333333335,False,1840.0000000000002,0.0,20000.0,0.0,35.0,-0.14562052945881662,40.91588573389173,41.10222471865072,1.174568550153013,300.52454695101846,101324.8268951951,-0.17310480489686597,522.9450138981241,34.99346608020133,15222.408409983049,298.6635071355993,25.513507135599298,30.0,101325.0,274.8291942579891,27.374546951018488,9.720407244500368,25710.59539627936,1.4128198717287233
225.0,3.75,25.0,False,1875.0,0.0,20000.0,0.0,35.0,-0.14533330769769787,40.91671927332154,41.10095946271016,1.1744987266169904,300.542415053051,101324.82757738509,-0.17242261490901,521.6088241458202,34.99446915629852,15221.503496956197,298.6639122365023,25.513912236502335,30.0,101325.0,274.1106755961917,27.392415053051025,9.72068587674959,25712.80641672134,1.448530567432196
230.0,3.8333333333333335,25.46666666666667,False,1910.0000000000002,0.0,20000.0,0.0,35.0,-0.13935358463958472,40.91074516878873,41.09957842291694,1.1744307663911369,300.5598476197044,101324.84147410978,-0.1585258902196074,520.291003255382,34.995318241883474,15220.622732429134,298.6643201997356,25.514320199735607,30.0,101325.0,273.4023266411841,27.409847619704408,9.720921733856521,25714.678104179606,1.4842440983494884
235.0,3.9166666666666665,25.933333333333334,False,1945.0,0.0,20000.0,0.0,35.0,-0.14256386896308693,40.91532011193076,41.09809792444862,1.174364341627889,300.57682606343724,101324.83408606748,-0.1659139325201977,518.9913440656259,34.996036977314006,15219.761867497442,298.6647309523338,25.51473095233382,30.0,101325.0,272.7039574375891,27.42682606343726,9.721121382587224,25716.26252438961,1.5199600293415503
240.0,4.0,26.400000000000002,False,1980.0000000000002,0.0,20000.0,0.0,35.0,-0.15689520612355806,40.932715909332416,41.09653814821889,1.1742993566771491,300.59335585386685,101324.79905219833,-0.20094780166982673,517.7096206676032,34.996645373720995,15218.919662535853,298.66514442338934,25.51514442338936,30.0,101325.0,272.01542283368195,27.443355853866876,9.721290381589165,25717.60375800375,1.5556779920376569
245.0,4.083333333333333,26.866666666666667,False,2015.0,0.0,20000.0,0.0,35.0,-0.15353279516302323,40.929400385270725,41.094937933085745,1.1742363522762784,300.6095096613649,101324.80757290457,-0.19242709543323144,516.4455566474725,34.99716037016097,15218.103125500567,298.66556054145184,25.515560541451862,30.0,101325.0,271.3366985129666,27.459509661364905,9.721433436155824,25718.739124191543,1.5913976745947367
250.0,4.166666666666667,27.333333333333336,False,2050.0,0.0,20000.0,0.0,35.0,-0.13641867244597508,40.909980335245024,41.09330930663601,1.1741751904398146,300.6252883535802,101324.84808119027,-0.1519188097299775,515.1989352072613,34.99759630523581,15217.310468099997,298.6659792364558,25.51597923645585,30.0,101325.0,270.6676339152994,27.475288353580197,9.721554529232169,25719.700217034788,1.6271188130261438
255.0,4.25,27.8,False,2085.0,0.0,20000.0,0.0,35.0,-0.1555414311520389,40.932676514970325,41.09163123702899,1.174114862554004,300.64059972920876,101324.80250500567,-0.19749499432509765,513.9696109974985,34.997965316309894,15216.528618699893,298.6664004445796,25.51640044457963,30.0,101325.0,270.0079162196528,27.490599729208782,9.721657032308304,25720.513783274335,1.662841183859692
260.0,4.333333333333333,28.26666666666667,False,2120.0,0.0,20000.0,0.0,35.0,-0.15956815556992573,40.937728937944776,41.089949221567544,1.174056323578854,300.65555906958366,101324.79214696921,-0.207853030791739,512.75728181181,34.9982776774404,15215.769953581947,298.66682409928114,25.516824099281166,30.0,101325.0,269.3576029881543,27.505559069583683,9.721743799289,25721.2024656359,1.698564597921435
265.0,4.416666666666667,28.733333333333334,False,2155.0,0.0,20000.0,0.0,35.0,-0.1486737193626283,40.92535135326881,41.08827282115359,1.173999554634592,300.67017866502744,101324.81956020548,-0.18043979452340864,511.56172783528564,34.99854208542893,15215.034228064313,298.66725013584556,25.517250135845586,30.0,101325.0,268.716570187038,27.52017866502746,9.721817245952481,25721.785432276367,1.734288895072763
270.0,4.5,29.200000000000003,False,2190.0,0.0,20000.0,0.0,35.0,-0.16509059277729693,40.94472774104692,41.086578600866545,1.173943638926041,300.68437500129045,101324.7775109892,-0.22248901080456562,510.3828008307462,34.99876590195913,15214.30956048149,298.66767849520465,25.517678495204677,30.0,101325.0,268.08452647261345,27.53437500129047,9.72187941721087,25722.278909767636,1.770013939754738
275.0,4.583333333333333,29.666666666666668,False,2225.0,0.0,20000.0,0.0,35.0,-0.15802368066903424,40.93671964491347,41.08490994463461,1.17388960681034,300.6982703027232,101324.79615115386,-0.20384884614031762,509.22020350100536,34.99895535856168,15213.609304262007,298.6681091153931,25.518109115393145,30.0,101325.0,267.461547854014,27.54827030272321,9.72193204404491,25722.696634378186,1.8057396172159503
280.0,4.666666666666667,30.133333333333333,False,2260.0,0.0,20000.0,0.0,35.0,-0.15691641785257576,40.93561708652256,41.08324981180701,1.1738367942953138,300.7118075756249,101324.79899785966,-0.20100214034027886,508.07377232916366,34.9991157301134,15212.924854067269,298.66854193793034,25.518541937930365,30.0,101325.0,266.8473933812316,27.561807575624925,9.721976591698168,25723.050234161426,1.841465830319103
285.0,4.75,30.6,False,2295.0,0.0,20000.0,0.0,35.0,-0.16916101263007402,40.95003273832515,41.08159659757496,1.1737850056323031,300.7249785707186,101324.76640450454,-0.23359549546148628,506.94330913030996,34.99925148170113,15212.253672994648,298.6689769069904,25.518976906990417,30.0,101325.0,266.2419115461871,27.5749785707186,9.722014300472537,25723.349552448362,1.877192496837582
290.0,4.833333333333333,31.066666666666666,False,2330.0,0.0,20000.0,0.0,35.0,-0.1679019175473854,40.94870045282886,41.07997405743544,1.1737347926882151,300.7378540139248,101324.76986894762,-0.23013105237623677,505.8285629279587,34.99936639293926,15211.602913239267,298.6694139656387,25.519413965638705,30.0,101325.0,265.64509278149535,27.58785401392481,9.722046220260905,25723.60292172276,1.9129195471668676
295.0,4.916666666666667,31.533333333333335,False,2365.0,0.0,20000.0,0.0,35.0,-0.17314194514466724,40.95491519232416,41.07836924784411,1.173685678247493,300.7503954890075,101324.75528054556,-0.24471945443656296,504.7293617248712,34.99946366320233,15210.96639008751,298.6698530604803,25.51985306048033,30.0,101325.0,265.0567355753572,27.600395489007497,9.722073239778425,25723.817395483446,1.9486469223871496
300.0,5.0,32.0,False,2400.0,0.0,20000.0,0.0,35.0,-0.17293523584505044,40.95477037403689,41.07679375639619,1.173637902490845,300.7626399914134,101324.75586452411,-0.24413547589210793,503.6454832125578,34.99954600070239,15210.34721628135,298.6702941387211,25.520294138721113,30.0,101325.0,264.4767746666622,27.612639991413403,9.72209611130622,25723.998944533974,1.9843745726232727
305.0,5.083333333333333,32.46666666666667,False,2435.0,0.0,20000.0,0.0,35.0,-0.17085644397975053,40.95243098801031,41.075246308128264,1.1735913520502692,300.77458704397276,101324.76169857592,-0.23830142407678068,502.5767334293559,34.99961569789146,15209.74392257149,298.67073714869565,25.520737148695673,30.0,101325.0,263.905079782048,27.62458704397278,9.722115471636517,25724.152623154976,2.02010245565639
310.0,5.166666666666667,32.93333333333334,False,2470.0000000000005,0.0,20000.0,0.0,35.0,-0.16984804208774032,40.95132550321865,41.07372573000291,1.1735459282863656,300.78623727770014,101324.76450320489,-0.2354967951105209,501.5229195471359,34.999674695288284,15209.155230591297,298.6711820407623,25.521182040762312,30.0,101325.0,263.341524832963,27.63623727770016,9.722131859802301,25724.282709777508,2.0558305357487043
315.0,5.25,33.400000000000006,False,2505.0000000000005,0.0,20000.0,0.0,35.0,-0.16931849921213832,40.95076705479497,41.0722333799143,1.1735016148740596,300.7975998289075,101324.76596935367,-0.2340306463302113,500.4838452956191,34.99972463550652,15208.580928767813,298.67162876601907,25.52162876601909,30.0,101325.0,262.78600060484075,27.647599828907516,9.722145732085144,25724.392826068874,2.0915587826485975
320.0,5.333333333333333,33.86666666666667,False,2540.0,0.0,20000.0,0.0,35.0,-0.17727941292488936,40.960085950769916,41.07076335838217,1.1734581965982878,300.8086625533422,101324.74344497758,-0.2565550224244362,499.4593303525017,34.99976690898858,15208.01822791381,298.6720772771355,25.52207727713551,30.0,101325.0,262.2383618998823,27.658662553342197,9.722157474719051,25724.4860377427,2.127287170748467
325.0,5.416666666666667,34.333333333333336,False,2575.0,0.0,20000.0,0.0,35.0,-0.1790931522705797,40.96223953192779,41.069327895030135,1.1734159833870794,300.8194683699432,101324.73816851273,-0.2618314872670453,498.4491610627778,34.99980269271859,15207.47114469655,298.6725275277561,25.522527527756097,30.0,101325.0,261.69856358528153,27.669468369943218,9.722167414644053,25724.56493989709,2.1630156783718277
330.0,5.5,34.8,False,2610.0,0.0,20000.0,0.0,35.0,-0.17192915707833054,40.95393305946432,41.0679296421754,1.1733750175931426,300.8300317644586,101324.7586968567,-0.24130314329522662,497.45314498874933,34.999832982992096,15206.940228007128,298.67297947272596,25.52297947272598,30.0,101325.0,261.16651160972737,27.680031764458647,9.722175828608915,25724.631729254936,2.1987442871698497
335.0,5.583333333333333,35.266666666666666,False,2645.0,0.0,20000.0,0.0,35.0,-0.18063346191712645,40.964098190849874,41.066548138595394,1.1733346863128968,300.84029787872146,101324.733645326,-0.2663546739931917,496.4711349973741,34.99985862315507,15206.417534615142,298.6734330686198,25.523433068619795,30.0,101325.0,260.6419901348636,27.69029787872148,9.722182950876409,25724.68826531614,2.234472981610524
340.0,5.666666666666667,35.733333333333334,False,2680.0,0.0,20000.0,0.0,35.0,-0.17908866980011856,40.962324709855885,41.06520488956655,1.1732955800362697,300.8503384407557,101324.73818161918,-0.2618183808226604,495.5029069261262,34.99988032708443,15205.910717270055,298.6738882723256,25.52388827232562,30.0,101325.0,260.12501080146,27.70033844075573,9.722188979745676,25724.73612212343,2.2702017485462465
345.0,5.75,36.2,False,2715.0,0.0,20000.0,0.0,35.0,-0.1797724063700548,40.963142243717925,41.06388932765675,1.1732573765636332,300.8601287476853,101324.73617862782,-0.2638213721802458,494.548298964567,34.999898699064005,15205.415600264685,298.6743450424226,25.524345042422624,30.0,101325.0,259.6154150553144,27.710128747685303,9.722194083073335,25724.776632082623,2.305930576847778
350.0,5.833333333333333,36.66666666666667,False,2750.0000000000005,0.0,20000.0,0.0,35.0,-0.18244190807050373,40.966268714619076,41.062601364147284,1.1732200562015045,300.8696757297953,101324.72828530759,-0.2717146924114786,493.6071316667034,34.99991425060896,15204.931928371498,298.6748033384184,25.52480333841845,30.0,101325.0,259.1131024937143,27.719675729795313,9.722198402946933,25724.810923055993,2.3416594570944023
355.0,5.916666666666667,37.13333333333333,False,2785.0,0.0,20000.0,0.0,35.0,-0.1821026323216018,40.96588899083262,41.06134490274029,1.1731837159606686,300.8789983905434,101324.7292949494,-0.2707050505996449,492.6792206632122,34.99992741470756,15204.460958850266,298.6752631207568,25.525263120756847,30.0,101325.0,258.6179959334161,27.72899839054344,9.722202059640987,25724.83994976208,2.377388381311637
360.0,6.0,37.6,False,2820.0,0.0,20000.0,0.0,35.0,-0.18224769668500626,40.96607087858664,41.06011657167413,1.173148247211248,300.88809382987154,101324.72886348615,-0.27113651385298,491.7643968078007,34.99993855787645,15204.001283857775,298.6757243510758,25.525724351075837,30.0,101325.0,258.1299808190983,27.73809382987156,9.72220515496568,25724.8645203554,2.413117342749219
365.0,6.083333333333333,38.06666666666667,False,2855.0000000000005,0.0,20000.0,0.0,35.0,-0.18680732591707305,40.97139108537972,41.05891251797626,1.173113529462355,300.8969576798397,101324.71512671823,-0.2848732817656128,490.8624936441114,34.99994799036527,15203.551341832119,298.6761869920147,25.526186992014743,30.0,101325.0,257.6489416229817,27.74695767983974,9.722207775101463,25724.885318925837,2.448846335693164
370.0,6.166666666666667,38.53333333333333,False,2890.0,0.0,20000.0,0.0,35.0,-0.18035710665375865,40.963889759370225,41.05774558163561,1.173079920763428,300.90563578068713,101324.73445970677,-0.2655402932286961,489.9733180921273,34.99995597479468,15203.115773094027,298.6766510068495,25.526651006849534,30.0,101325.0,257.1748539862192,27.755635780687157,9.722209992998522,25724.90292454438,2.4845753553066854
375.0,6.25,39.0,False,2925.0,0.0,20000.0,0.0,35.0,-0.18813963309585457,40.97295958817033,41.05659348048865,1.17304677702496,300.9140681646359,101324.71104880374,-0.28895119625667576,489.09673943391306,34.99996273346826,15202.68623024348,298.67711636053053,25.527116360530556,30.0,101325.0,256.7075064508076,27.764068164635944,9.722211870407849,25724.917827385005,2.5203043974955253
380.0,6.333333333333333,39.46666666666667,False,2960.0,0.0,20000.0,0.0,35.0,-0.18813366795568123,40.97295930400305,41.055474694058404,1.1730146199233844,300.9223174975274,101324.71106712638,-0.2889328736200696,488.232559460252,34.99996845456193,15202.269474207062,298.6775830180866,25.527583018086602,30.0,101325.0,256.2469078410152,27.77231749752741,9.722213459600537,25724.930442371748,2.5560334587939675
385.0,6.416666666666667,39.93333333333334,False,2995.0000000000005,0.0,20000.0,0.0,35.0,-0.18300513467981963,40.966993288542135,41.054386409271906,1.172983363743448,300.93038224262943,101324.72660506678,-0.2733949332177872,487.380618590789,34.99997329736317,15201.864394115084,298.67805094588925,25.528050945889277,30.0,101325.0,255.792954032325,27.780382242629457,9.722214804823102,25724.94112073071,2.591762536268344
390.0,6.5,40.4,False,3030.0,0.0,20000.0,0.0,35.0,-0.18870138583608162,40.97363076584061,41.05331419058305,1.1729525915192975,300.93822576801426,101324.70932071007,-0.29067928993026726,486.5407779568612,34.99997739670592,15201.465586090095,298.6785201114426,25.528520111442617,30.0,101325.0,255.34547982892323,27.788225768014286,9.722215943529424,25724.95015976875,2.627491627435357
395.0,6.583333333333333,40.86666666666667,False,3065.0,0.0,20000.0,0.0,35.0,-0.19225567637101001,40.97777341547459,41.05226869815697,1.1729226040002323,300.9458868738192,101324.69826738696,-0.30173261303571053,485.71285944761325,34.99998086672464,15201.07694784301,298.6789904825681,25.528990482568133,30.0,101325.0,254.90445607211504,27.7958868738192,9.722216907423512,25724.957811150893,2.6632207301929403
400.0,6.666666666666667,41.333333333333336,False,3100.0,0.0,20000.0,0.0,35.0,-0.1896776437813807,40.97477497941702,41.05125306638591,1.1728934875008918,300.95338158018063,101324.70630523632,-0.2936947636771947,484.8966997923305,34.99998380403208,15200.699598011559,298.6794620280773,25.52946202807732,30.0,101325.0,254.46981445356528,27.803381580180655,9.722217723342244,25724.964287907253,2.698949842761731
405.0,6.75,41.800000000000004,False,3135.0000000000005,0.0,20000.0,0.0,35.0,-0.18626852451956372,40.97080830255377,41.050261949315264,1.1728650865375927,300.96070025143,101324.71676764713,-0.28323235287098214,484.09215126431263,34.99998629040913,15200.331521527201,298.6799347177802,25.529934717780236,30.0,101325.0,254.04144235796215,27.810700251430035,9.722218414002537,25724.969770363983,2.73467896363553
410.0,6.833333333333333,42.266666666666666,False,3170.0,0.0,20000.0,0.0,35.0,-0.18893810761434543,40.973919210717874,41.04928874057744,1.1728372100359208,300.9678293279329,101324.70859095095,-0.291409049052163,483.2990697001432,34.99998839508188,15199.970242065532,298.68040852231024,25.530408522310267,30.0,101325.0,253.61922159902684,27.81782932793294,9.722218998633855,25724.97441116402,2.770408091539369
415.0,6.916666666666667,42.733333333333334,False,3205.0,0.0,20000.0,0.0,35.0,-0.19332804378909987,40.97903291851836,41.04833665511549,1.1728099478868397,300.97478468037735,101324.69489197947,-0.3051080205332255,482.51729749520604,34.99999017664889,15199.616924613443,298.6808834128535,25.53088341285354,30.0,101325.0,253.20308789260469,27.824784680377377,9.722219493513581,25724.978339516885,2.8061372253940084
420.0,7.0,43.2,False,3240.0,0.0,20000.0,0.0,35.0,-0.19552082162040063,40.98158794084871,41.04740866760213,1.1727833834180792,300.98158132078714,101324.68793149643,-0.3120685035682982,481.74667965474396,34.99999168471281,15199.272649098308,298.68135936134803,25.531359361348052,30.0,101325.0,252.79297680907686,27.831581320787166,9.722219912420226,25724.981664796105,2.8418663642858926
425.0,7.083333333333333,43.66666666666667,False,3275.0000000000005,0.0,20000.0,0.0,35.0,-0.1954743882244039,40.98153536030129,41.046504344474016,1.1727575028345019,300.9882238664618,101324.68807970244,-0.31192029756493866,480.9870684470129,34.99999296126136,15198.937236735144,298.6818363405389,25.531836340538916,30.0,101325.0,252.38880674075722,27.838223866461817,9.722220267017045,25724.984479584426,2.8775955074417126
430.0,7.166666666666667,44.13333333333333,False,3310.0,0.0,20000.0,0.0,35.0,-0.19416318573011596,40.980009856825866,41.04562226727494,1.1727322644173044,300.9947138349207,101324.69225026373,-0.30774973626830615,480.23831950542774,34.99999404183638,15198.610146848265,298.6823143239061,25.53231432390612,30.0,101325.0,251.99049189166837,27.844713834920697,9.722220567176773,25724.986862251455,2.913324654206876
435.0,7.25,44.6,False,3345.0,0.0,20000.0,0.0,35.0,-0.1926271310445936,40.97822234272617,41.04476095249136,1.1727076247718526,301.0010524133171,101324.69710031335,-0.3028996866487432,479.5002903845478,34.99999495652338,15198.290817043211,298.6827932856255,25.53279328562553,30.0,101325.0,251.59794719598088,27.85105241331712,9.722220821256494,25724.988879135653,2.949053804027284
440.0,7.333333333333333,45.06666666666667,False,3380.0000000000005,0.0,20000.0,0.0,35.0,-0.19157903045488403,40.977002837943076,41.04391924191042,1.1726835499526769,301.00724163436155,101324.70038755175,-0.2996124482451705,478.77283997555713,34.99999573078921,15197.978807386693,298.6832732005414,25.53327320054143,30.0,101325.0,251.21109039471014,27.85724163436157,9.722221036330335,25724.990586391352,2.9847829564339
445.0,7.416666666666667,45.53333333333334,False,3415.0000000000005,0.0,20000.0,0.0,35.0,-0.19130229332272383,40.97668136890049,41.04309638413175,1.1726600177685993,301.0132846229353,101324.70125251077,-0.29874748922884464,478.05582839957924,34.999996386191086,15197.673830281048,298.68375404414684,25.53375404414686,30.0,101325.0,250.82984245513973,27.86328462293534,9.722221218386412,25724.992031552163,3.0205121110296944
450.0,7.5,46.0,False,3450.0,0.0,20000.0,0.0,35.0,-0.1917190390446465,40.977167272819315,41.04229195761169,1.1726370155638721,301.01918536603455,101324.69994946994,-0.30005053005879745,477.34911712953607,34.9999969409768,15197.375721707782,298.68423579256785,25.53423579256787,30.0,101325.0,250.45412714025989,27.86918536603457,9.722221372493555,25724.99325485444,3.0562412674785877
455.0,7.583333333333333,46.46666666666667,False,3485.0,0.0,20000.0,0.0,35.0,-0.1925428664900416,40.97812708275255,41.041505732692414,1.172614536259114,301.02494829933914,101324.69736526175,-0.3026347382547101,476.6525691869,34.999997410592755,15197.084389918118,298.6847184225501,25.5347184225501,30.0,101325.0,250.08387025135693,27.874948299339167,9.722221502942432,25724.994290357445,3.0919704254960956
460.0,7.666666666666667,46.93333333333334,False,3520.0000000000005,0.0,20000.0,0.0,35.0,-0.19342975736834092,40.9791602396805,41.040737542964195,1.1725925746615238,301.0305779220973,101324.69457084869,-0.30542915131081827,475.9660493107525,34.999997808114095,15196.79976761335,298.6852019114454,25.535201911445427,30.0,101325.0,249.71899892137765,27.880577922097302,9.722221613365026,25724.995166891887,3.127699584841408
465.0,7.75,47.4,False,3555.0,0.0,20000.0,0.0,35.0,-0.19411231297958373,40.979955397951954,41.03998716764975,1.172571124092231,301.0360784453663,101324.6924115098,-0.307588490206399,475.2894240987126,34.99999814460864,15196.521768235312,298.68568623719864,25.53568623719866,30.0,101325.0,249.35944096806205,27.88607844536631,9.722221706835734,25724.99590886227,3.1634287453106817
470.0,7.833333333333333,47.86666666666667,False,3590.0,0.0,20000.0,0.0,35.0,-0.19454817716218864,40.980463249041705,41.03925419428894,1.1725501724526668,301.0414533811179,101324.69102862664,-0.30897137336432934,474.62256216256503,34.999998429445114,15196.250234986563,298.68617137833616,25.536171378336178,30.0,101325.0,249.0051241418255,27.891453381117913,9.722221785956975,25724.99653692663,3.1991579067313682
475.0,7.916666666666667,48.333333333333336,False,3625.0,0.0,20000.0,0.0,35.0,-0.1947583994140345,40.98070831217935,41.03853816256888,1.1725297063252518,301.0467059775152,101324.69036053761,-0.30963946238625795,473.96533390137955,34.99999867055399,15195.984993975262,298.6866573139469,25.536657313946932,30.0,101325.0,248.65597688363408,27.89670597751524,9.722221852931664,25724.99706857167,3.2348870689574087
480.0,8.0,48.800000000000004,False,3660.0000000000005,0.0,20000.0,0.0,35.0,-0.19485655096474205,40.980822837305624,41.03783853721927,1.172509710191575,301.051839139824,101324.69004836364,-0.30995163635816425,473.31761151116956,34.999998874648256,15195.72584408281,298.6871440236689,25.53714402366893,30.0,101325.0,248.31192816551678,27.901839139824006,9.722221909624515,25724.997518599488,3.270616231865166
485.0,8.083333333333334,49.266666666666666,False,3695.0,0.0,20000.0,0.0,35.0,-0.19511235963781662,40.98112090160269,41.03715464991103,1.1724901647660877,301.0568552580968,101324.68923401728,-0.31076598272193223,472.6792690321746,34.99999904741031,15195.472535368497,298.687631487676,25.537631487676038,30.0,101325.0,247.97290716502792,27.90685525809681,9.722221957613977,25724.997899539798,3.3063453953499855
490.0,8.166666666666666,49.733333333333334,False,3730.0,0.0,20000.0,0.0,35.0,-0.19575514896951962,40.981869534561625,41.03648587801924,1.1724710520983141,301.0617567476529,101324.6871830339,-0.3128169661067659,472.0501820908246,34.99999919365024,15195.22483519415,298.68811968666023,25.538119686660252,30.0,101325.0,247.63884421182723,27.91175674765293,9.722221998236177,25724.99822199882,3.342074559323276
495.0,8.25,50.2,False,3765.0,0.0,20000.0,0.0,35.0,-0.19692350664382346,40.983230112159525,41.03583168849774,1.1724523568219205,301.0665461836216,101324.68343781658,-0.31656218341959175,471.430227827591,34.99999931743966,15194.982544412089,298.68860860181655,25.538608601816577,30.0,101325.0,247.30967101033167,27.91654618362162,9.722222032622128,25724.998494954485,3.377803723710049
500.0,8.333333333333334,50.66666666666667,False,3800.0000000000005,0.0,20000.0,0.0,35.0,-0.19860340471919527,40.98518630430109,41.03519169405639,1.1724340677559804,301.0712264724877,101324.6780137766,-0.3219862233963795,470.8192848135737,34.999999422225144,15194.745518117505,298.68909821482856,25.539098214828584,30.0,101325.0,246.9853209287123,27.921226472487717,9.722222061729207,25724.99872600646,3.4135328884468272
505.0,8.416666666666666,51.13333333333333,False,3835.0,0.0,20000.0,0.0,35.0,-0.20059943609233413,40.98751058272329,41.03456568452224,1.1724161787977911,301.07580094893297,101324.67150911216,-0.3284908878413262,470.21723300231923,34.99999951092414,15194.513677219375,298.68958850785504,25.539588507855058,30.0,101325.0,246.66572915491653,27.925800948932988,9.722222086367816,25724.998921587743,3.449262053479879
510.0,8.5,51.6,False,3870.0,0.0,20000.0,0.0,35.0,-0.20255138726035746,40.989783518382836,41.03395362102779,1.1723986887541014,301.08027336079283,101324.66508518791,-0.33491481209057383,469.6239537290704,34.999999586006226,15194.287006253153,298.6900794635169,25.540079463516918,30.0,101325.0,246.35083265335115,27.930273360792853,9.722222107223951,25724.999087143737,3.4849912187637204
515.0,8.583333333333334,52.06666666666667,False,3905.0000000000005,0.0,20000.0,0.0,35.0,-0.2039976710581438,40.99146764249513,41.03335558377938,1.1723815998464753,301.0846477143073,101324.66028530778,-0.3397146922216052,469.0393297646706,34.999999649561836,15194.06553401032,298.69057106488674,25.540571064886763,30.0,101325.0,246.04056987256024,27.934647714307346,9.722222124878288,25724.999227283857,3.5207203842598505
520.0,8.666666666666666,52.53333333333334,False,3940.0000000000005,0.0,20000.0,0.0,35.0,-0.20448309842111026,40.99203293583798,41.03277166615766,1.1723649146836403,301.08892795786426,101324.65866663233,-0.34133336767263245,468.463245428174,34.99999970336049,15193.84929429998,298.69106329547975,25.541063295479773,30.0,101325.0,245.7348801649683,27.93892795786428,9.722222139822357,25724.999345909873,3.5564495499356794
525.0,8.75,53.0,False,3975.0,0.0,20000.0,0.0,35.0,-0.20371476236090277,40.991138339814434,41.03220180988532,1.1723486315503422,301.0931174884063,101324.66122690283,-0.33877309717354365,467.8955867593578,34.99999974890007,15193.638264892435,298.69155613924596,25.541556139245984,30.0,101325.0,245.4337028904091,27.9431174884063,9.722222152472243,25724.999446324666,3.5921787157636205
530.0,8.833333333333334,53.46666666666667,False,4010.0,0.0,20000.0,0.0,35.0,-0.20178518622033847,40.98889158990555,41.031645577881825,1.1723327379160828,301.0972184703385,101324.66761419283,-0.3323858071671566,467.33624174987597,34.99999978744851,15193.432283392434,298.6920495805654,25.542049580565447,30.0,101325.0,245.1369761852795,27.9472184703385,9.722222163180142,25724.999531323967,3.6279078817203207
535.0,8.916666666666666,53.93333333333334,False,4045.0000000000005,0.0,20000.0,0.0,35.0,-0.19949570193659996,40.98622575674727,41.03110186317282,1.1723172021170642,301.10123096204353,101324.67511399926,-0.32488600074429996,466.7851006297564,34.99999982007905,15193.230939437151,298.69254360424475,25.54254360424477,30.0,101325.0,244.84463538854553,27.951230962043553,9.72222217224418,25724.9996032743,3.663637047786014
540.0,9.0,54.400000000000006,False,4080.0000000000005,0.0,20000.0,0.0,35.0,-0.1994653009589824,40.986190390068664,41.03056790181665,1.172301945153086,301.10514994859665,101324.6752130099,-0.32478699009516276,466.24205691656005,34.999999847700195,15193.033209183995,298.69303819553096,25.543038195530983,30.0,101325.0,244.55660773105495,27.95514994859667,9.722222179916722,25724.999664178937,3.699366213943967
545.0,9.083333333333334,54.86666666666667,False,4115.0,0.0,20000.0,0.0,35.0,-0.20221439726840715,40.98939145981653,41.03004289120191,1.172286944066628,301.1089762310989,101324.66619867377,-0.33380132622551173,465.7070032592456,34.999999871080995,15192.838795103498,298.6935333400078,25.543533340007798,30.0,101325.0,244.2728317521874,27.958976231098916,9.722222186411386,25724.999715733597,3.7350953801800175
550.0,9.166666666666666,55.333333333333336,False,4150.0,0.0,20000.0,0.0,35.0,-0.20522263266156768,40.99289426644204,41.02952886124023,1.1722722568333563,301.11271904908165,101324.65619323301,-0.34380676699220203,465.17983059061146,34.99999989087242,15192.6484485603,298.69402902356507,25.544029023565088,30.0,101325.0,243.9932619669119,27.96271904908167,9.722222191909005,25724.999759373684,3.7708245464821757
555.0,9.25,55.800000000000004,False,4185.0,0.0,20000.0,0.0,35.0,-0.20656325684960158,40.994455306208565,41.029027380908836,1.1722579282627308,301.116386173263,101324.65168670139,-0.3483132986148121,464.6604318736478,34.9999999076255,15192.46275028499,298.6945252324723,25.544525232472324,30.0,101325.0,243.71785117215595,27.966386173263004,9.722222196562639,25724.99979631423,3.8065537128402918
560.0,9.333333333333334,56.266666666666666,False,4220.0,0.0,20000.0,0.0,35.0,-0.2053638413071249,40.99305872554063,41.02853903626459,1.172243975083607,301.1199823372121,101324.65571994027,-0.34428005972586107,464.1487026117349,34.999999921806676,15192.281917083545,298.69502195338276,25.545021953382786,30.0,101325.0,243.44654763392097,27.969982337212116,9.722222200501855,25724.999827583717,3.842282879245776
565.0,9.416666666666666,56.733333333333334,False,4255.0,0.0,20000.0,0.0,35.0,-0.20230110099913423,40.98949249051843,41.028062863844625,1.1722303697552467,301.12350753484054,101324.66591236355,-0.3340876364527503,463.6445413694728,34.999999933810784,15192.105592027998,298.69551917333933,25.545519173339358,30.0,101325.0,243.17929203500833,27.973507534840564,9.72222220383633,25724.999854052778,3.8780120456913574
570.0,9.5,57.2,False,4290.0,0.0,20000.0,0.0,35.0,-0.20089511887309894,40.987855379431984,41.027595224140946,1.1722170082805108,301.1269536335616,101324.6705400099,-0.32945999009825755,463.1478508442552,34.999999943972036,15191.93242731542,298.69601687979485,25.546016879794877,30.0,101325.0,242.91601141653726,27.976953633561607,9.722222206658898,25724.999876458343,3.913741212170879
575.0,9.583333333333334,57.66666666666667,False,4325.0,0.0,20000.0,0.0,35.0,-0.20406100067915184,40.99154173621164,41.027133115180035,1.1722038048792491,301.1303143466258,101324.66007435104,-0.33992564896470867,462.6585342450792,34.99999995257336,15191.761311235068,298.69651506051343,25.546515060513457,30.0,101325.0,242.65663695942436,27.980314346625846,9.722222209048155,25724.999895424266,3.9494703786791305
580.0,9.666666666666666,58.13333333333333,False,4360.0,0.0,20000.0,0.0,35.0,-0.2072663612682122,40.995274060473726,41.026680527720295,1.1721908735651085,301.1336043533946,101324.64931147336,-0.35068852663971484,462.1764887851566,34.99999995985423,15191.593721403808,298.6970137034011,25.54701370340115,30.0,101325.0,242.40113809706276,27.98360435339464,9.72222221107062,25724.99991147857,3.985199545211702
585.0,9.75,58.6,False,4395.0,0.0,20000.0,0.0,35.0,-0.20748118613207864,40.995524209313665,41.0262401774461,1.172178291922281,301.1368344265545,101324.64858414205,-0.35141585794917773,461.70161447758665,34.99999996601734,15191.43066331276,298.69751279671175,25.54751279671177,30.0,101325.0,242.14947811428252,27.986834426554537,9.722222212782595,25724.99992506824,4.020928711764859
590.0,9.833333333333334,59.06666666666667,False,4430.0,0.0,20000.0,0.0,35.0,-0.20445055842531354,40.991995358240416,41.02581207272613,1.1721660601841233,301.1400071253434,101324.65877525845,-0.3412247415544698,461.2338154777505,34.999999971234296,15191.272139986238,298.69801232907605,25.548012329076073,30.0,101325.0,241.90160644796873,27.990007125343425,9.72222221423175,25724.99993657162,4.056657878335443
