time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
595.0,9.916666666666666,59.53333333333334,False,4465.0,0.0,20000.0,0.0,35.0,-0.20188352775877982,40.98900631774808,41.025392357741474,1.1721540681795144,301.1431133174684,101324.6672901324,-0.3327098675945308,460.77300105925445,34.99999997565036,15191.116723606507,298.6985122895249,25.548512289524922,30.0,101325.0,241.65745246632508,27.993113317468442,9.722222215458434,25724.999946309043,4.092387044920777
600.0,10.0,60.0,False,4500.0,0.0,20000.0,0.0,35.0,-0.20513314637610833,40.99279017184907,41.024975735032996,1.1721421645483612,301.14613947123047,101324.65649299802,-0.3435070019768318,460.31908302624305,34.99999997938847,15190.96245254676,298.6990126674132,25.549012667413194,30.0,101325.0,241.41693847936187,27.996139471230492,9.722222216496798,25724.999954551575,4.128116211518596
605.0,10.083333333333334,60.833333333333336,False,4562.5,0.0,20000.0,0.0,35.0,-0.20837338646443662,40.99656310494051,41.02456688058044,1.172130482886598,301.1491082394698,101324.64555536174,-0.3544446382584283,459.87224881356474,34.999999982552715,15190.811058210309,298.69951345236626,25.549513452366284,30.0,101325.0,241.1801901123121,27.99910823946982,9.722222217375753,25724.999961528738,4.163845378126985
610.0,10.166666666666666,61.666666666666664,False,4625.0,0.0,20000.0,0.0,35.0,-0.20774981113836197,40.99583701813356,41.02416878059153,1.172119108511495,301.1520369198648,101324.64767359977,-0.35232640022877604,459.43268423173026,34.9999999852312,15190.663646308976,298.70001463530525,25.550014635305274,30.0,101325.0,240.94732210670375,28.00203691986485,9.722222218119779,25724.999967434796,4.199574544744321
615.0,10.25,62.5,False,4687.5,0.0,20000.0,0.0,35.0,-0.2038692154830574,40.99131846256015,41.023780638507006,1.1721080186617185,301.1549250123832,101324.6607130039,-0.33928699609532487,459.0002927258722,34.99999998749847,15190.519921855872,298.70051620772847,25.550516207728492,30.0,101325.0,240.71827885842453,28.00492501238324,9.722222218749575,25724.99997243413,4.235303711369229
620.0,10.333333333333334,63.333333333333336,False,4750.0,0.0,20000.0,0.0,35.0,-0.20322080340603704,40.99056345500346,41.02339601304265,1.1720970292984616,301.157754989309,101324.66286779643,-0.33713220356730744,458.574984421486,34.99999998941768,15190.377499708062,298.7010181615059,25.551018161505908,30.0,101325.0,240.49297520076217,28.007754989309035,9.72222221928269,25724.999976665986,4.271032878000549
625.0,10.416666666666666,64.16666666666667,False,4812.5,0.0,20000.0,0.0,35.0,-0.20730003276788914,40.99531330381931,41.0230133109917,1.1720860948997414,301.1605238606935,101324.64919752175,-0.35080247824953403,458.1566659519448,34.99999999104226,15190.23578990065,298.7015204885915,25.551520488591507,30.0,101325.0,240.2713526757898,28.010523860693525,9.722222219733961,25724.999980248176,4.306762044637295
630.0,10.5,65.0,False,4875.0,0.0,20000.0,0.0,35.0,-0.20900771124459822,40.997301722996674,41.02263916664161,1.1720754050151128,301.1632533384764,101324.64339409502,-0.3566059049771866,457.7452375857245,34.999999992417436,15190.097248995862,298.7020231809367,25.552023180936715,30.0,101325.0,240.0533976700272,28.01325333847643,9.722222220115954,25724.999983280446,4.3424912112786345
635.0,10.583333333333334,65.83333333333333,False,4937.5,0.0,20000.0,0.0,35.0,-0.20624858840629987,40.9940890069576,41.02227550821407,1.1720650147353422,301.1659509308547,101324.65274710025,-0.34725289975176565,457.34060539028826,34.9999999935815,15189.962590970035,298.7025262308254,25.552526230825436,30.0,101325.0,239.83907196256433,28.01595093085473,9.722222220439305,25724.999985847207,4.378220377923862
640.0,10.666666666666666,66.66666666666667,False,5000.0,0.0,20000.0,0.0,35.0,-0.20277814390973645,40.99004802912207,41.02191846388771,1.172054813435876,301.16860665358143,101324.66433489267,-0.33566510732634924,456.9426819616042,34.99999999456685,15189.830382128952,298.70302963089716,25.553029630897186,30.0,101325.0,239.62830684241308,28.018606653581458,9.722222220713013,25724.999988019903,4.413949544572381
645.0,10.75,67.5,False,5062.5,0.0,20000.0,0.0,35.0,-0.20596693883872919,40.99376105685442,41.02156085152399,1.1720445959118369,301.1712005230085,101324.653694858,-0.3463051419967087,456.55138390979886,34.99999999540094,15189.697963017406,298.70353337406925,25.553533374069275,30.0,101325.0,239.42101646760423,28.02120052300853,9.722222220944705,25724.99998985908,4.449678711223686
650.0,10.833333333333334,68.33333333333333,False,5125.0,0.0,20000.0,0.0,35.0,-0.20918198349763859,40.99750464957333,41.021208828559466,1.1720345380892065,301.17375263981614,101324.64279916555,-0.3572008344490314,456.16661701454814,34.99999999610697,15189.567613636116,298.7040374530961,25.5540374530961,30.0,101325.0,239.2171872531911,28.023752639816166,9.722222221140825,25724.999991415876,4.485407877877349
655.0,10.916666666666666,69.16666666666667,False,5187.5,0.0,20000.0,0.0,35.0,-0.20785003987971046,40.99595373764932,41.020866751114994,1.1720247644279216,301.17627764343615,101324.64733355855,-0.3526664414530387,455.7882900444941,34.999999996704624,15189.440946985864,298.70454186096816,25.554541860968186,30.0,101325.0,239.01679656824425,28.026277643436174,9.72222222130684,25724.999992733694,4.521137044533009
660.0,11.0,70.0,False,5250.0,0.0,20000.0,0.0,35.0,-0.2035774624426769,40.99097875718254,41.02053286206043,1.1720152247237068,301.17877174358955,101324.66168340233,-0.3383165976702003,455.4163183729951,34.99999999721052,15189.31731241924,298.7050465910206,25.55504659102064,30.0,101325.0,238.81978957580702,28.028771743589573,9.722222221447367,25724.999993849204,4.556866211190358
665.0,11.083333333333334,70.83333333333333,False,5312.5,0.0,20000.0,0.0,35.0,-0.2049114188929611,40.99253201403927,41.02019880303152,1.172005680165683,301.1812112556178,101324.657235187,-0.3427648130018497,455.05062410053847,34.99999999763876,15189.193614947251,298.7055516369371,25.55555163693714,30.0,101325.0,238.62607660453446,28.031211255617848,9.722222221566323,25724.999994793463,4.592595377849137
670.0,11.166666666666666,71.66666666666667,False,5375.0,0.0,20000.0,0.0,35.0,-0.20888716129573182,40.997161361366885,41.01986725582911,1.1719962073763324,301.18360566645566,101324.64380533752,-0.3561946624831762,454.6911208334238,34.99999999800126,15189.070847597268,298.70605699227485,25.556056992274875,30.0,101325.0,238.43562786075307,28.033605666455685,9.722222221667016,25724.999995592774,4.628324544509128
675.0,11.25,72.5,False,5437.5,0.0,20000.0,0.0,35.0,-0.20879341107468216,40.997052199144775,41.01954461487951,1.171986989053211,301.1859755915535,101324.64412499177,-0.355875008230214,454.33772029016916,34.999999998308105,15188.951378129615,298.7065626506636,25.556562650663636,30.0,101325.0,238.24843407736296,28.035975591553495,9.72222222175225,25724.999996269373,4.664053711170143
680.0,11.333333333333334,73.33333333333333,False,5500.0,0.0,20000.0,0.0,35.0,-0.2046595319775651,40.99223871847503,41.01923071653844,1.1719780205204826,301.1883218832662,101324.65807735486,-0.3419226451369468,453.9903409502985,34.999999998567844,15188.835145945455,298.70706860607186,25.55706860607188,30.0,101325.0,238.06445136044817,28.038321883266235,9.722222221824401,25724.999996842096,4.6997828778320265
685.0,11.416666666666666,74.16666666666667,False,5562.5,0.0,20000.0,0.0,35.0,-0.20419425729519294,40.991696953774245,41.01891795801642,1.1719690845553483,301.1906229833645,101324.65963024725,-0.3403697527537588,453.648908480264,34.9999999987877,15188.719335837313,298.70757485282354,25.557574852823564,30.0,101325.0,237.8835964507643,28.04062298336453,9.722222221885472,25724.999997326882,4.7355120444946435
690.0,11.5,75.0,False,5625.0,0.0,20000.0,0.0,35.0,-0.2084259634494576,40.99662434460273,41.01860523728775,1.1719601496711545,301.19287685459415,101324.64537647151,-0.354623528488446,453.3133440937522,34.999999998973806,15188.603539738162,298.7080813852167,25.558081385216724,30.0,101325.0,237.70582156218182,28.04287685459417,9.72222222193717,25724.999997737246,4.771241211157883
695.0,11.583333333333334,75.83333333333333,False,5687.5,0.0,20000.0,0.0,35.0,-0.20931283831884162,40.99765702020028,41.01830019855899,1.171951434273629,301.19510773177166,101324.64235212828,-0.35764787171501666,452.98356300355215,34.99999999913134,15188.490588186232,298.70858819747144,25.558588197471465,30.0,101325.0,237.531126430424,28.04510773177168,9.722222221980928,25724.999998084608,4.806970377821648
700.0,11.666666666666666,76.66666666666666,False,5749.999999999999,0.0,20000.0,0.0,35.0,-0.2055675145050372,40.993295972417556,41.01800401129049,1.1719429717757779,301.19732034148467,101324.65503671004,-0.34496328995737713,452.65948687333383,34.999999999264695,15188.380914214082,298.7090952841282,25.559095284128205,30.0,101325.0,237.35947658103112,28.047320341484692,9.72222222201797,25724.99999837866,4.84269954448586
705.0,11.75,77.5,False,5812.5,0.0,20000.0,0.0,35.0,-0.20372339955121843,40.99114868859797,41.01771017684196,1.17193457650204,301.1994963151142,101324.66119817531,-0.3388018246914726,452.34104448280925,34.99999999937758,15188.272111466438,298.7096026400746,25.559602640074615,30.0,101325.0,237.1907969145682,28.049496315114197,9.722222222049327,25724.99999862756,4.8784287111504465
710.0,11.833333333333334,78.33333333333333,False,5875.0,0.0,20000.0,0.0,35.0,-0.20789318878221158,40.99600398337312,41.017414664215174,1.1719261332809323,301.20162467744484,101324.64718711884,-0.35281288115947973,452.02816350567525,34.999999999473125,15188.162687320882,298.7101102602637,25.56011026026374,30.0,101325.0,237.02502612014004,28.051624677444863,9.722222222075867,25724.99999883824,4.914157877815353
715.0,11.916666666666666,79.16666666666666,False,5937.499999999999,0.0,20000.0,0.0,35.0,-0.2095691782157318,40.99795550238168,41.017125542097745,1.1719178726462975,301.20373081414004,101324.6414755881,-0.3585244119021809,451.72076314811494,34.99999999955401,15188.055629496017,298.7106181394644,25.560618139464395,30.0,101325.0,236.86216838454297,28.053730814140067,9.722222222098335,25724.99999901658,4.94988704448053
720.0,12.0,80.0,False,6000.0,0.0,20000.0,0.0,35.0,-0.20632333497414107,40.99417604875339,41.01684512678462,1.1719098607779157,301.20582277910654,101324.65249535874,-0.34750464126409497,451.4187682603131,34.99999999962247,15187.951795681787,298.71112627273294,25.561126272732963,30.0,101325.0,236.70219753371916,28.055822779106563,9.722222222117352,25724.99999916754,4.985616211145935
725.0,12.083333333333334,80.83333333333333,False,6062.5,0.0,20000.0,0.0,35.0,-0.20341380975995083,40.99078820318543,41.016568140976254,1.1719019468957363,301.20788575891754,101324.66222711836,-0.3377728816412855,451.1221105017283,34.99999999968042,15187.849231768743,298.7116346554578,25.561634655457794,30.0,101325.0,236.54504713993234,28.057885758917564,9.72222222213345,25724.999999295327,5.021345377811534
730.0,12.166666666666666,81.66666666666666,False,6124.999999999999,0.0,20000.0,0.0,35.0,-0.20727932110194944,40.9952891973102,41.01628833808378,1.1718939525257372,301.209901999455,101324.64926761668,-0.3507323833182454,450.8307230761878,34.99999999972948,15187.745624733554,298.7121432831696,25.562143283169632,30.0,101325.0,236.3906460820514,28.059901999455008,9.722222222147078,25724.999999403502,5.057074544477297
735.0,12.25,82.5,False,6187.5,0.0,20000.0,0.0,35.0,-0.20963932351908157,40.99803717969241,41.01601355260034,1.171886101510534,301.211896068736,101324.64123554314,-0.358764456861536,450.54452948391344,34.99999999977101,15187.64387557652,298.71265215114795,25.562652151147972,30.0,101325.0,236.23899934717738,28.06189606873602,9.722222222158615,25724.999999495085,5.092803711143199
740.0,12.333333333333334,83.33333333333333,False,6250.0,0.0,20000.0,0.0,35.0,-0.20699993610044376,40.99496388203416,41.01574715959419,1.1718784902806099,301.2138790951562,101324.65021246085,-0.3497875391476555,450.26345767874494,34.999999999806164,15187.545234036705,298.7131612549121,25.56316125491213,30.0,101325.0,236.0900884761614,28.06387909515621,9.722222222168378,25724.99999957259,5.128532877809218
745.0,12.416666666666666,84.16666666666666,False,6312.499999999999,0.0,20000.0,0.0,35.0,-0.20325478374452902,40.99060303377606,41.01548520626331,1.171871005898731,301.2158401424512,101324.66275504396,-0.33724495604110416,449.98744199301075,34.99999999983592,15187.448236447552,298.7136705902939,25.563670590293896,30.0,101325.0,235.94385615567288,28.065840142451236,9.722222222176645,25724.999999638214,5.164262044475336
750.0,12.5,85.0,False,6375.0,0.0,20000.0,0.0,35.0,-0.20653193647437612,40.9944189442221,41.01521982841408,1.1718634236736238,301.2177564880508,101324.65179232013,-0.3482076798682101,449.7164204037377,34.99999999986112,15187.349970810164,298.7141801533346,25.564180153334632,30.0,101325.0,235.8002245553822,28.067756488050804,9.722222222183644,25724.99999969377,5.19999121114154
755.0,12.583333333333334,85.83333333333333,False,6437.5,0.0,20000.0,0.0,35.0,-0.20952969641173083,40.99790953022648,41.01495791332578,1.171855940384673,301.21964974937896,101324.64161066385,-0.35838933615013957,449.4503209977288,34.999999999882434,15187.25298738536,298.714689939792,25.564689939792004,30.0,101325.0,235.65919552615088,28.069649749378982,9.722222222189565,25724.999999740772,5.235720377807814
760.0,12.666666666666666,86.66666666666666,False,6499.999999999999,0.0,20000.0,0.0,35.0,-0.20765749542251127,40.995729542970174,41.01470390675837,1.1718486830535713,301.2215341759892,101324.64798664975,-0.3520133502461249,449.18907467401243,34.99999999990048,15187.158932374285,298.7151999455987,25.56519994559875,30.0,101325.0,235.52075828098435,28.0715341759892,9.722222222194578,25724.999999780564,5.271449544474148
765.0,12.75,87.5,False,6562.5,0.0,20000.0,0.0,35.0,-0.2033628879709642,40.990728910225045,41.014455277941806,1.1718415793725863,301.2234030126193,101324.66239621058,-0.33760378941951785,448.9326182465622,34.999999999915765,15187.066868668717,298.715710166979,25.565710166979045,30.0,101325.0,235.38486503932532,28.073403012619337,9.722222222198823,25724.999999814263,5.3071787111405335
770.0,12.833333333333334,88.33333333333333,False,6625.0,0.0,20000.0,0.0,35.0,-0.20559516415390441,40.99332816838936,41.01420336061586,1.1718343817342691,301.2252310315319,101324.65494390593,-0.3450560940691503,448.6808936252919,34.99999999992869,15186.973587276127,298.7162206004164,25.566220600416443,30.0,101325.0,235.25143553653206,28.075231031531928,9.722222222202415,25724.999999842756,5.3429078778069625
775.0,12.916666666666666,89.16666666666666,False,6687.499999999999,0.0,20000.0,0.0,35.0,-0.2091809101129634,40.997503404189,41.01395300801594,1.1718272288024765,301.2270336415523,101324.64280283138,-0.35719716861785855,448.43383399643074,34.99999999993963,15186.880885280094,298.71673124213,25.566731242130004,30.0,101325.0,235.1204625493095,28.077033641552305,9.722222222205454,25724.999999866897,5.378637044473427
780.0,13.0,90.0,False,6750.0,0.0,20000.0,0.0,35.0,-0.20830598648297258,40.996484644786136,41.013709833288786,1.171820280952819,301.2288285139193,101324.64578462037,-0.3542153796297498,448.1913729905899,34.9999999999489,15186.790841148535,298.71724208841846,25.56724208841848,30.0,101325.0,234.99194338085974,28.078828513919348,9.722222222208027,25724.999999887325,5.414366211139923
785.0,13.083333333333334,90.83333333333333,False,6812.5,0.0,20000.0,0.0,35.0,-0.20397861779502874,40.9914458649109,41.01347274521855,1.1718135070076923,301.23061313651095,101324.66034876312,-0.33965123687812593,447.9534497753903,34.99999999995675,15186.703050819691,298.71775313585454,25.56775313585456,30.0,101325.0,234.86583977770306,28.080613136510976,9.722222222210208,25724.999999904634,5.450095377806445
790.0,13.166666666666666,91.66666666666666,False,6874.999999999999,0.0,20000.0,0.0,35.0,-0.20446129217933617,40.99200789005532,41.01323370018984,1.171806677149507,301.2323640703023,101324.65873942857,-0.34126057142566424,447.72000901509335,34.999999999963386,15186.614535857612,298.7182643812839,25.56826438128394,30.0,101325.0,234.74207659201102,28.082364070302333,9.722222222212052,25724.99999991927,5.485824544472989
795.0,13.25,92.5,False,6937.5,0.0,20000.0,0.0,35.0,-0.20846784242465627,40.99667310956075,41.01299385585533,1.171799824454047,301.23408552851214,101324.64523394837,-0.3547660516342148,447.49098983901837,34.999999999969006,15186.52572492445,298.71877582139035,25.568775821390375,30.0,101325.0,234.62062850807717,28.084085528512162,9.722222222213613,25724.999999931657,5.5215537111395525
800.0,13.333333333333334,93.33333333333333,False,7000.0,0.0,20000.0,0.0,35.0,-0.20886246619277177,40.99713260873267,41.01276005234576,1.171793144353614,301.23579879203965,101324.64388955278,-0.35611044721736107,447.2663284304515,34.999999999973774,15186.439150822838,298.7192874527972,25.569287452797198,30.0,101325.0,234.50150114347545,28.085798792039668,9.722222222214937,25724.999999942174,5.557282877806132
805.0,13.416666666666666,94.16666666666666,False,7062.499999999999,0.0,20000.0,0.0,35.0,-0.20502816292197598,40.99266795328859,41.01253283681347,1.171786652481128,301.23750619820356,101324.65684450946,-0.34315549054008443,447.0459660644524,34.9999999999778,15186.355016155418,298.71979927238067,25.569799272380692,30.0,101325.0,234.38466674474685,28.087506198203585,9.722222222216057,25724.99999995106,5.593012044472723
810.0,13.5,95.0,False,7125.0,0.0,20000.0,0.0,35.0,-0.20328595498964613,40.990639329683866,41.012305984737246,1.171780170993122,301.23918970297575,101324.66265159595,-0.3373484040494077,446.8298492375882,34.999999999981206,15186.271016070861,298.7203112772789,25.570311277278904,30.0,101325.0,234.27006161159244,28.089189702975773,9.722222222217002,25724.99999995856,5.628741211139327
815.0,13.583333333333334,95.83333333333333,False,7187.5,0.0,20000.0,0.0,35.0,-0.2072222249439186,40.995222714948646,41.012076029346915,1.171773600839016,301.24083953958603,101324.64946081216,-0.35053918784251437,446.61792329726217,34.999999999984084,15186.185866873648,298.72082346462855,25.570823464628575,30.0,101325.0,234.15763725675438,28.090839539586057,9.7222222222178,25724.9999999649,5.664470377805941
820.0,13.666666666666666,96.66666666666666,False,7249.999999999999,0.0,20000.0,0.0,35.0,-0.2091007620753116,40.99741008002073,41.01185031943914,1.1717671519844264,301.2424784464742,101324.6430765004,-0.3569234995957231,446.4101273185814,34.99999999998653,15186.102289718167,298.7213358313601,25.571335831360102,30.0,101325.0,234.0474036646074,28.092478446474217,9.72222222221848,25724.9999999703,5.700199544472563
825.0,13.75,97.5,False,7312.5,0.0,20000.0,0.0,35.0,-0.2064315271420497,40.99430202793461,41.011631273865085,1.1717608935393842,301.24411431957674,101324.65213081308,-0.347869186924072,446.20640442738187,34.999999999988596,15186.021180270418,298.7218483746126,25.571848374612614,30.0,101325.0,233.93934474495356,28.09411431957676,9.722222222219054,25724.999999974854,5.7359287111391914
830.0,13.833333333333334,98.33333333333333,False,7375.0,0.0,20000.0,0.0,35.0,-0.202656766751179,40.9899067041042,41.01141542022005,1.1717547262923245,301.24573732294675,101324.66473661135,-0.3352633886534022,446.0067022725532,34.99999999999035,15185.941252748526,298.7223610917562,25.57236109175625,30.0,101325.0,233.83341316625106,28.095737322946775,9.722222222219543,25724.99999997872,5.771657877805826
835.0,13.916666666666666,99.16666666666666,False,7437.499999999999,0.0,20000.0,0.0,35.0,-0.2053433479966328,40.99303495420745,41.01119549145137,1.1717484426131695,301.24732619590964,101324.65578864844,-0.3442113515629899,445.81097155378245,34.999999999991836,15185.859816266675,298.7228739803274,25.572873980327415,30.0,101325.0,233.72954160749418,28.09732619590966,9.722222222219955,25724.999999982003,5.807387044472466
840.0,14.0,100.0,False,7500.0,0.0,20000.0,0.0,35.0,-0.20862680909651907,40.996858210079694,41.01097700497458,1.1717422001423625,301.24889810524047,101324.64469269001,-0.3553073099901667,445.6191555696409,34.99999999999308,15185.778913845017,298.7233870375927,25.573387037592738,30.0,101325.0,233.62773176967102,28.098898105240494,9.7222222222203,25724.999999984742,5.84311621113911
845.0,14.083333333333334,100.83333333333333,False,7562.5,0.0,20000.0,0.0,35.0,-0.20785756515053064,40.9959625038907,41.01076446123899,1.1717361274641669,301.2504671433858,101324.6473080213,-0.35269197869638447,445.43119906593415,34.99999999999415,15185.700211935604,298.72390026091676,25.573900260916787,30.0,101325.0,233.52798026798663,28.1004671433858,9.722222222220598,25724.999999987107,5.8788453778057566
850.0,14.166666666666666,101.66666666666666,False,7624.999999999999,0.0,20000.0,0.0,35.0,-0.20379955180514905,40.99123736085686,41.01055703509276,1.1717302010028159,301.25203137379833,101324.66094483824,-0.339055161763099,445.2470508506482,34.999999999995055,15185.623404996493,298.72441364787295,25.574413647872973,30.0,101325.0,233.43025549291104,28.102031373798354,9.722222222220848,25724.9999999891,5.914574544472407
855.0,14.25,102.5,False,7687.5,0.0,20000.0,0.0,35.0,-0.2031423750000982,40.99047214543364,41.01034822063989,1.1717242348755657,301.25357176468697,101324.6631279631,-0.3368720369035145,445.0666638804428,34.999999999995815,15185.54608398733,298.72492719624796,25.574927196247984,30.0,101325.0,233.3344956983885,28.10357176468699,9.72222222222106,25724.999999990767,5.950303711139059
860.0,14.333333333333334,103.33333333333333,False,7750.0,0.0,20000.0,0.0,35.0,-0.20698098666832204,40.99494181757296,41.0101369394008,1.1717181982687128,301.25508559161096,101324.65027649925,-0.34972350075258873,444.8899883880873,34.99999999999646,15185.467849562518,298.72544090374134,25.575440903741367,30.0,101325.0,233.2406686389026,28.105085591610987,9.722222222221239,25724.9999999922,5.986032877805714
865.0,14.416666666666666,104.16666666666666,False,7812.499999999999,0.0,20000.0,0.0,35.0,-0.20858088672387512,40.99680473816073,41.00992959251945,1.1717122740720847,301.2565926056335,101324.64484909138,-0.35515090862463694,444.7169707566682,34.999999999997,15185.391071974218,298.72595476791975,25.575954767919768,30.0,101325.0,233.14878258336654,28.106592605633523,9.722222222221388,25724.999999993386,6.0217620444723705
870.0,14.5,105.0,False,7875.0,0.0,20000.0,20.0,35.0,-0.20545259134687077,64.28112418534683,64.44380196624394,1.1717054902953983,301.25836821522586,101324.65542230783,-0.3445776921726065,444.5440869859963,34.99999999999746,15185.30315422836,298.7264687872314,25.57646878723142,30.0,101325.0,233.05679664915195,28.10836821522588,9.722222222221516,25724.9999999944,6.057491211139029
875.0,14.583333333333334,105.83333333333333,False,7937.5,0.0,20000.0,20.0,35.0,-0.20280572724255314,64.2780421818095,64.44042967490476,1.171644175907405,301.274159872452,101324.66424356733,-0.3357564326724969,444.19201942674863,34.999999999997854,15184.508519759967,298.72698420444846,25.57698420444848,30.0,101325.0,232.8600356080693,28.124159872452026,9.722222222221626,25724.999999995267,6.093220377805689
880.0,14.666666666666666,106.66666666666666,False,7999.999999999999,0.0,20000.0,20.0,35.0,-0.20889695176599815,64.28513479208031,64.43716283253298,1.1715847787733655,301.2893730304902,101324.64377194729,-0.3562280527112307,443.84924413601493,34.99999999999819,15183.738732902817,298.7275021049174,25.577502104917414,30.0,101325.0,232.6685456947526,28.13937303049022,9.722222222221719,25724.999999996005,6.1289495444723485
885.0,14.75,107.5,False,8062.5,0.0,20000.0,20.0,35.0,-0.2126119012487233,64.28946047220518,64.43400339800615,1.1715273345092354,301.3041083375155,101324.63098921998,-0.369010780021199,443.5149037051984,34.999999999998465,15182.99425523969,298.7280224051804,25.578022405180434,30.0,101325.0,232.48188291705947,28.154108337515538,9.722222222221795,25724.999999996617,6.16467871113901
890.0,14.833333333333334,108.33333333333333,False,8125.0,0.0,20000.0,20.0,35.0,-0.20898186783577996,64.28523366819134,64.43095580233367,1.1714719236788218,301.3183972271972,101324.64348227686,-0.3565177231357666,443.1888207966571,34.9999999999987,15182.276130877532,298.72854502520727,25.57854502520729,30.0,101325.0,232.29996877124438,28.168397227197204,9.72222222222186,25724.99999999713,6.200407877805673
895.0,14.916666666666666,109.16666666666666,False,8187.499999999999,0.0,20000.0,20.0,35.0,-0.21273475554936397,64.2896035235201,64.42799379403328,1.171418068982447,301.3322115970784,101324.63056264311,-0.3694373568869196,442.87083268634916,34.9999999999989,15181.578174012513,298.72906988832307,25.57906988832309,30.0,101325.0,232.1226218848075,28.182211597078435,9.722222222221918,25724.99999999757,6.236137044472335
900.0,15.0,110.0,True,8250.0,250000.0,20000.0,20.0,35.0,-0.2325187745695557,64.31263999770584,64.42512049845433,1.1713658272446443,301.3454368476295,101324.55865322019,-0.4413467798149213,442.56076615656167,34.99999999999906,15180.901121090592,298.72959691942145,25.579596919421476,30.0,101325.0,231.94976147573152,28.195436847629537,9.722222222221962,25724.999999997923,6.271866211138999
905.0,15.083333333333334,110.83333333333333,True,8312.5,250000.0,20000.0,20.0,35.0,0.4791935919072355,64.04189557805293,64.96748002490837,1.1710242312243362,301.44023092027555,101326.87450202878,1.8745020287751686,442.26022004478125,34.99999999999922,15176.474036667398,298.7301329678604,25.580132967860436,30.0,101325.0,231.72464705786368,28.290230920275576,9.722222222222005,25724.999999998283,6.307595377805662
910.0,15.166666666666666,111.66666666666666,True,8375.0,250000.0,20000.0,20.0,35.0,0.4698136654130789,64.04189557805306,64.9370208006241,1.1706731375071278,301.53041888079554,101326.8018357568,1.8018357568071224,441.9671839594947,34.99999999999933,15171.923862092377,298.7306842374626,25.580684237462606,30.0,101325.0,231.50168010498214,28.38041888079556,9.722222222222037,25724.999999998527,6.343324544472327
915.0,15.25,112.5,True,8437.5,250000.0,20000.0,20.0,35.0,0.4607751297890579,64.04189557805317,64.9076226911243,1.1703338537773489,301.6176291791532,101326.73317322638,1.7331732263846789,441.6814702051677,34.99999999999943,15167.52674495444,298.7312501834869,25.58125018348693,30.0,101325.0,231.28497341940258,28.46762917915322,9.722222222222063,25724.999999998745,6.379053711138992
920.0,15.333333333333334,113.33333333333333,True,8500.0,250000.0,20000.0,20.0,35.0,0.45088832279520896,64.04189557805327,64.87786687548758,1.1700059068092084,301.7019520512981,101326.65959411945,1.6595941194536863,441.4029328112298,34.99999999999952,15163.27655224734,298.73183031531653,25.58183031531655,30.0,101325.0,231.07434926013732,28.551952051298144,9.722222222222088,25724.99999999893,6.414782877805656
925.0,15.416666666666666,114.16666666666666,True,8562.5,250000.0,20000.0,20.0,35.0,0.4402953534935367,64.04189557805337,64.84789932051953,1.169688922236841,301.78348346978134,101326.58253059843,1.5825305984326405,441.1314284139622,34.999999999999595,15159.168432189459,298.7324241582744,25.58242415827442,30.0,101325.0,230.86965130776173,28.633483469781368,9.72222222222211,25724.9999999991,6.450512044472322
930.0,15.5,115.0,True,8625.0,250000.0,20000.0,0.0,35.0,0.43144285900106527,40.753933549670215,41.43292666878452,1.1693829922102432,301.8622473720757,101326.51953420884,1.5195342088409234,440.86816084994086,34.99999999999965,15155.203579044752,298.7330312526573,25.58303125265735,30.0,101325.0,230.67152062474628,28.712247372075694,9.722222222222126,25724.999999999236,6.486241211138988
935.0,15.583333333333334,115.83333333333333,True,8687.5,250000.0,20000.0,0.0,35.0,0.4257386364868818,40.75393354967028,41.4170673926987,1.1691236086194507,301.9291000654907,101326.47961948243,1.4796194824302802,440.76749192181506,34.9999999999997,15151.841967708082,298.73365035334484,25.583650353344865,30.0,101325.0,230.56769440923557,28.779100065490695,9.72222222222214,25724.99999999935,6.521970377805653
940.0,15.666666666666666,116.66666666666666,True,8750.0,250000.0,20000.0,0.0,35.0,0.4175972001815801,40.753933549670336,41.39860517292005,1.1688710823304551,301.99416265342677,101326.42357078857,1.4235707885673037,440.6705140262768,34.99999999999975,15148.5692270027,298.73428032252565,25.58428032252567,30.0,101325.0,230.46717398899088,28.844162653426793,9.722222222222152,25724.999999999458,6.557699544472319
945.0,15.75,117.5,True,8812.5,250000.0,20000.0,0.0,35.0,0.41210320685267154,40.753933549670386,41.38347840966563,1.1686252626095832,302.0575760418533,101326.38635961713,1.386359617128619,440.57610546724584,34.999999999999794,15145.3834034202,298.73492087782773,25.584920877827756,30.0,101325.0,230.3693409915047,28.907576041853304,9.722222222222165,25724.999999999545,6.593428711138984
950.0,15.833333333333334,118.33333333333333,True,8875.0,250000.0,20000.0,0.0,35.0,0.40576584170857083,40.753933549670414,41.3675933002462,1.1683857788923946,302.1193625441808,101326.34404831263,1.344048312632367,440.4842335037334,34.99999999999982,15142.279694445435,298.7355717440398,25.58557174403984,30.0,101325.0,230.27410356935025,28.969362544180797,9.722222222222173,25724.999999999603,6.62915787780565
955.0,15.916666666666666,119.16666666666666,True,8937.5,250000.0,20000.0,0.0,35.0,0.3980722205300262,40.75393354967045,41.350344327633664,1.168152436946881,302.17956123225895,101326.29356320619,1.293563206185354,440.39486575040337,34.99999999999985,15139.255582831578,298.73623265262756,25.586232652627587,30.0,101325.0,230.1814049259856,29.02956123225897,9.72222222222218,25724.999999999676,6.664887044472317
960.0,16.0,120.0,True,9000.0,250000.0,20000.0,20.0,35.0,0.3918282859874289,64.04189557805368,64.69350255070465,1.1679250270760684,302.2382793454422,101326.25330127102,1.2533012710191542,440.30683522570905,34.99999999999987,15136.308350905845,298.7369033415284,25.586903341528398,30.0,101325.0,230.09059240011547,29.08827934544223,9.722222222222186,25724.999999999716,6.700616211138984
965.0,16.083333333333332,120.83333333333333,True,9062.5,250000.0,20000.0,20.0,35.0,0.38609804241638657,64.04189557805371,64.67312980915789,1.1676780292345081,302.30210295978975,101326.21691182333,1.2169118233287008,440.0686435627035,34.99999999999989,15133.107258879227,298.73758412553804,25.587584125538058,30.0,101325.0,229.91748664963072,29.152102959789772,9.722222222222193,25724.99999999976,6.73634537780565
970.0,16.166666666666668,121.66666666666666,True,9125.0,250000.0,20000.0,20.0,35.0,0.377093747597505,64.04189557805373,64.64938083739447,1.167439034125899,302.36382206673034,101326.16081383247,1.1608138324663742,439.8361647578564,34.99999999999991,15130.009882271648,298.7382752448857,25.588275244885722,30.0,101325.0,229.74899256234477,29.21382206673036,9.722222222222197,25724.999999999796,6.772074544472317
975.0,16.25,122.5,True,9187.5,250000.0,20000.0,20.0,35.0,0.3721027720551028,64.04189557805375,64.63077379898318,1.1672082251425855,302.423521739068,101326.13028957527,1.1302895752742188,439.60979918205396,34.99999999999993,15127.018597847908,298.73897635097126,25.58897635097128,30.0,101325.0,229.5853509736896,29.27352173906803,9.722222222222202,25724.999999999847,6.807803711138983
980.0,16.333333333333332,123.33333333333333,True,9250.0,250000.0,20000.0,20.0,35.0,0.3660566192231657,64.04189557805377,64.61136160944643,1.1669850727099347,302.4812428055282,101326.09385672226,1.0938567222619895,439.38942269487274,34.99999999999994,15124.126542320753,298.73968710820145,25.589687108201474,30.0,101325.0,229.42638856954267,29.331242805528234,9.722222222222207,25724.999999999873,6.84353287780565
985.0,16.416666666666668,124.16666666666666,True,9312.5,250000.0,20000.0,20.0,35.0,0.35926427104165604,64.04189557805377,64.59149183053557,1.166769332668378,302.53705264569953,101326.05363931794,1.053639317935449,439.17491349965564,34.99999999999994,15121.330551382178,298.74040719160905,25.590407191609074,30.0,101325.0,229.27198972915667,29.387052645699555,9.722222222222207,25724.999999999873,6.879262044472316
990.0,16.5,125.0,False,9375.0,120000.0,20000.0,20.0,35.0,0.3593433913183453,64.04189557805377,64.58004343290206,1.1665608635638154,302.5911186163167,101326.05410345212,1.054103452115669,438.966152123025,34.99999999999994,15118.628791787049,298.7411362871453,25.591136287145332,30.0,101325.0,229.12206047626597,29.441118616316714,9.722222222222207,25724.999999999873,6.914991211138983
995.0,16.583333333333332,125.83333333333333,False,9437.5,116712.5372539618,20000.0,20.0,35.0,0.048189898810103014,64.04189557805377,64.21447870477111,1.166513900326434,302.6002093829843,101325.0189572763,0.018957276304718107,438.76272826699636,34.99999999999994,15118.020148230584,298.7418704692769,25.5918704692769,30.0,101325.0,229.00666200243987,29.450209382984326,9.722222222222207,25724.999999999873,6.95072037780565
1000.0,16.666666666666668,126.66666666666666,False,9500.0,113515.13626881185,20000.0,20.0,35.0,0.034864223768575356,64.04189557805377,64.19716835950086,1.1664818159354216,302.6085054995254,101325.00992256407,0.00992256407334935,438.5647784143911,34.99999999999994,15117.604334523065,298.7426060011435,25.59260600114351,30.0,101325.0,228.897048704188,29.458505499525415,9.722222222222207,25724.999999999873,6.9864495444723165
1005.0,16.75,127.5,False,9562.5,110405.32975551879,20000.0,20.0,35.0,-0.07564475821029217,64.12997619089614,64.15498305297257,1.1664542373267752,302.6154909647562,101324.95328873923,-0.04671126077300869,438.37225371467747,34.99999999999994,15117.246915755008,298.7433426712783,25.59334267127832,30.0,101325.0,228.79115629861974,29.465490964756214,9.722222222222207,25724.999999999873,7.0221787111389835
1010.0,16.833333333333332,128.33333333333331,False,9624.999999999998,107380.71801772437,20000.0,20.0,35.0,0.023832885698102303,64.04189557805377,64.18156869917283,1.1664321682660366,302.62136985058635,101325.00463678727,0.0046367872710106894,438.1850198897756,34.99999999999994,15116.960900727834,298.74408027386283,25.594080273862858,30.0,101325.0,228.68911013762673,29.47136985058637,9.722222222222207,25724.999999999873,7.05790787780565
1015.0,16.916666666666668,129.16666666666666,False,9687.5,104438.96710000686,20000.0,20.0,35.0,-0.012730345420943326,64.05671876809232,64.1527692975993,1.1664139872290795,302.626069046877,101324.99867704739,-0.0013229526084614918,438.0029584336061,34.99999999999994,15116.725274488872,298.7448186146463,25.59481861464633,30.0,101325.0,228.59052905052243,29.476069046877,9.722222222222207,25724.999999999873,7.093637044472317
1020.0,17.0,130.0,False,9750.0,101577.8069868737,20000.0,0.0,35.0,-0.07115442811417563,40.83678563067427,40.823986738994186,1.1663996211141214,302.62967689013965,101324.95866977437,-0.04133022563473787,437.82582732449293,34.99999999999994,15116.539089639013,298.7455575106568,25.595557510656818,30.0,101325.0,228.49527133264183,29.47967689013967,9.722222222222207,25724.999999999873,7.129366211138984
1025.0,17.083333333333332,130.83333333333331,False,9812.499999999998,98795.02985109364,20000.0,0.0,35.0,-0.0753790908500623,40.841704819943075,40.824158893938055,1.1664045398268035,302.62838561138335,101324.95361626663,-0.04638373336638324,437.788685586144,34.99999999999994,15116.602836155374,298.74629646432413,25.596296464324155,30.0,101325.0,228.4768510546531,29.478385611383374,9.722222222222207,25724.999999999873,7.16509537780565
1030.0,17.166666666666668,131.66666666666666,False,9875.0,96088.48835001697,20000.0,0.0,35.0,-0.08154837520213974,40.848888322929746,40.82444501695351,1.1664127147701022,302.6262409999519,101324.94571316328,-0.054286836719256826,437.75415627156326,34.99999999999994,15116.708783420525,298.74703499065464,25.597034990654663,30.0,101325.0,228.46043179709383,29.476240999951926,9.722222222222207,25724.999999999873,7.200824544472317
1035.0,17.25,132.5,False,9937.5,93456.09396856859,20000.0,0.0,35.0,-0.06622912929971572,40.83105062208579,40.82484387101138,1.166424110600327,302.62333957064357,101324.96419348924,-0.03580651075753849,437.72134807972446,34.99999999999994,15116.85647338024,298.7477729555399,25.597772955539938,30.0,101325.0,228.4455413480904,29.47333957064359,9.722222222222207,25724.999999999873,7.236553711138983
1040.0,17.333333333333332,133.33333333333331,False,9999.999999999998,90895.81540763598,20000.0,0.0,35.0,-0.07208437226482935,40.83786845587772,40.82533466643906,1.1664381333268323,302.6196817379944,101324.95758239408,-0.04241760591685306,437.69024884497327,34.99999999999994,15117.038207915748,298.74851023072193,25.598510230721956,30.0,101325.0,228.43205691732192,29.46968173799445,9.722222222222207,25724.999999999873,7.27228287780565
1045.0,17.416666666666668,134.16666666666666,False,10062.5,88405.67701660791,20000.0,0.0,35.0,-0.09712310957662834,40.86702351406551,40.82591085396129,1.1664545958274672,302.61530748870155,101324.92299674764,-0.07700325235782657,437.66082416775936,34.99999999999994,15117.251561923977,298.749246699792,25.599246699792047,30.0,101325.0,228.41992383076916,29.46530748870157,9.722222222222207,25724.999999999873,7.308012044472317
1050.0,17.5,135.0,False,10125.0,85983.75726885471,20000.0,0.0,35.0,-0.10045214714526221,40.87089983908998,40.82658337174753,1.16647381062136,302.61030660852344,101324.91762747864,-0.08237252135586459,437.63304649289137,34.99999999999994,15117.500585652824,298.74998225018976,25.599982250189782,30.0,101325.0,228.40918884238033,29.460306608523467,9.722222222222207,25724.999999999873,7.343741211138983
1055.0,17.583333333333332,135.83333333333331,False,10187.499999999998,83628.18727897346,20000.0,0.0,35.0,-0.06738868872320485,40.83240081087698,40.8273531321467,1.166495803775622,302.60473647386675,101324.96292869087,-0.03707130912516732,437.6068929056069,34.99999999999994,15117.785616932058,298.75071677675305,25.600716776753075,30.0,101325.0,228.39984503606783,29.454736473866774,9.722222222222207,25724.999999999873,7.37947037780565
1060.0,17.666666666666668,136.66666666666666,False,10250.0,81337.14936065403,20000.0,0.0,35.0,-0.11590612332377792,40.88889441961162,40.82816667607699,1.166519047887916,302.5984899563234,101324.89033282103,-0.10966717897099443,437.582364190212,34.99999999999994,15118.08686062739,298.75145018127535,25.601450181275368,30.0,101325.0,228.39159372303016,29.448489956323442,9.722222222222207,25724.999999999873,7.415199544472316
1065.0,17.75,137.5,False,10312.5,79108.87562405325,20000.0,0.0,35.0,-0.09869711403607256,40.86885628186971,40.829082585956414,1.1665452167416137,302.5917918625881,101324.92048065046,-0.07951934954326134,437.5594131013468,34.99999999999994,15118.426008971313,298.75218237126734,25.60218237126736,30.0,101325.0,228.38473794420977,29.441791862588104,9.722222222222207,25724.999999999873,7.4509287111389835
1070.0,17.833333333333332,138.33333333333331,False,10374.999999999998,76941.64661159455,20000.0,0.0,35.0,-0.11271326652535822,40.88517666321744,40.83005107214782,1.1665728877756538,302.58454216938173,101324.89629158816,-0.10370841184339952,437.53803935554447,34.99999999999994,15118.784625572474,298.75291325837253,25.602913258372553,30.0,101325.0,228.37899902337048,29.434542169381757,9.722222222222207,25724.999999999873,7.48665787780565
1075.0,17.916666666666668,139.16666666666666,False,10437.5,74833.78997114078,20000.0,0.0,35.0,-0.09939572929731824,40.86966974815353,40.83109692904178,1.1666027694011956,302.57686056080587,101324.91935093059,-0.08064906940853689,437.5182108409492,34.99999999999994,15119.171891439493,298.75364276265964,25.60364276265966,30.0,101325.0,228.37449889313305,29.426860560805892,9.722222222222207,25724.999999999873,7.522387044472317
1080.0,18.0,140.0,False,10500.0,72783.679165516,20000.0,0.0,35.0,-0.12697428533722435,40.90178216644628,40.83218105917933,1.1666337445479826,302.56867469875044,101324.86838800705,-0.1316119929542765,437.49992315182436,34.99999999999994,15119.573329341856,298.7543708075772,25.604370807577197,30.0,101325.0,228.37101658802408,29.418674698750465,9.722222222222207,25724.999999999873,7.558116211138984
1085.0,18.083333333333332,140.83333333333331,False,10562.499999999998,70789.73221738076,20000.0,0.0,35.0,-0.12733548918964735,40.90220275152626,40.833335111948394,1.1666667174842418,302.5601211077654,101324.86763814851,-0.1323618514870759,437.4831417940529,34.99999999999994,15120.000658595774,298.75509732259707,25.60509732259709,30.0,101325.0,228.3687111447747,29.410121107765406,9.722222222222207,25724.999999999873,7.59384537780565
1090.0,18.166666666666668,141.66666666666666,False,10625.0,68850.41048849192,20000.0,0.0,35.0,-0.14597507242689645,40.92390664685895,40.83452907324888,1.1667008306642557,302.55115037212875,101324.82605125086,-0.1739487491431646,437.46785897402935,34.99999999999994,15120.442765408752,298.75582224321874,25.605822243218768,30.0,101325.0,228.36741066254396,29.401150372128768,9.722222222222207,25724.999999999873,7.629574544472317
1095.0,18.25,142.5,False,10687.5,66964.21749240565,20000.0,0.0,35.0,-0.15027905481547735,40.92891819578077,40.83577988821242,1.1667365682346424,302.54185203996815,101324.81564249538,-0.18435750462231226,437.4540470479221,34.99999999999994,15120.905924320965,298.7565455065729,25.6065455065729,30.0,101325.0,228.36719551824626,29.39185203996817,9.722222222222207,25724.999999999873,7.665303711138983
1100.0,18.333333333333332,143.33333333333331,False,10749.999999999998,65129.69773970663,20000.0,0.0,35.0,-0.14757750071410736,40.92577251131425,40.83707994915071,1.1667737128328795,302.5322401403592,101324.82221127578,-0.17778872422059067,437.44168914615307,34.99999999999994,15121.387318314117,298.7572670570371,25.60726705703712,30.0,101325.0,228.36801440199085,29.382240140359215,9.722222222222207,25724.999999999873,7.70103287780565
1105.0,18.416666666666668,144.16666666666666,False,10812.5,63345.43561487318,20000.0,0.0,35.0,-0.14765185133676734,40.92585908503811,40.83841904200964,1.1668119726288488,302.5223195650721,101324.82203208814,-0.17796791186265182,437.43076976222477,34.99999999999994,15121.883165269881,298.7579868421016,25.60798684210164,30.0,101325.0,228.36980215011226,29.372319565072132,9.722222222222207,25724.999999999873,7.736762044472317
1110.0,18.5,145.0,False,10875.0,61610.05428391104,20000.0,0.0,35.0,-0.1628437271037946,40.943548476338236,40.83978487005945,1.1668509962874147,302.5120871769259,101324.78352588198,-0.21647411801677663,437.4212745253417,34.99999999999994,15122.388911884895,298.7587048144699,25.608704814469945,30.0,101325.0,228.37248255508632,29.36208717692591,9.722222222222207,25724.999999999873,7.772491211138983
1115.0,18.583333333333332,145.83333333333331,False,10937.499999999998,59922.21463191314,20000.0,0.0,35.0,-0.15843658784114267,40.93841681174812,40.841199716976675,1.1668914204850498,302.50164186781427,101324.79508447048,-0.2049155295244418,437.4131745665133,34.99999999999994,15122.912809486246,298.759420929008,25.609420929008024,30.0,101325.0,228.37616521515363,29.351641867814294,9.722222222222207,25724.999999999873,7.80822037780565
1120.0,18.666666666666668,146.66666666666666,False,11000.0,58280.614229725485,20000.0,0.0,35.0,-0.1609031579368526,40.94128888128457,40.84264108296755,1.1669326023705033,302.4909471728627,101324.78865447972,-0.21134552027797326,437.4064603739144,34.99999999999994,15123.446526721722,298.7601351458121,25.610135145812137,30.0,101325.0,228.38071941182932,29.34094717286274,9.722222222222207,25724.999999999873,7.843949544472316
1125.0,18.75,147.5,False,11062.5,56683.98632892176,20000.0,0.0,35.0,-0.16508961286631227,40.94616358145611,40.84410996402268,1.1669745704006498,302.4800354006255,101324.7775136304,-0.22248636960284784,437.40111265985905,34.99999999999994,15123.990432392422,298.76084742815345,25.610847428153477,30.0,101325.0,228.3861407131837,29.330035400625547,9.722222222222207,25724.999999999873,7.879678711138983
1130.0,18.833333333333332,148.33333333333331,False,11124.999999999998,55131.0988843112,20000.0,0.0,35.0,-0.16782744768859004,40.94935151112517,40.84560607829086,1.1670173165225979,302.4689337921306,101324.77007304328,-0.22992695671564434,437.39711292993894,34.99999999999994,15124.544422132869,298.7615577423315,25.611557742331513,30.0,101325.0,228.39241795746375,29.318933792130622,9.722222222222207,25724.999999999873,7.91540787780565
1135.0,18.916666666666668,149.16666666666666,False,11187.5,53620.75360322519,20000.0,0.0,35.0,-0.17685229838763689,40.95986003014474,40.84712064157417,1.1670605897592639,302.4576427992113,101324.74467971065,-0.25532028934685513,437.3944465553922,34.99999999999994,15125.10524328006,298.76226605848893,25.612266058488956,30.0,101325.0,228.3994944615105,29.30764279921135,9.722222222222207,25724.999999999873,7.951137044472317
1140.0,19.0,150.0,False,11250.0,52151.785020849384,20000.0,0.0,35.0,-0.18014611141130413,40.963695339775924,40.84866089718508,1.1671045970624327,302.44620956038665,101324.73508064117,-0.264919358829502,437.3930923232038,34.99999999999994,15125.675577929127,298.76297234936504,25.612972349365066,30.0,101325.0,228.4073997247726,29.29620956038667,9.722222222222207,25724.999999999873,7.986866211138984
1145.0,19.083333333333332,150.83333333333331,False,11312.499999999998,50723.05960088743,20000.0,0.0,35.0,-0.17762816460648792,40.96076344729692,40.850224842539994,1.1671492812154303,302.43465239805306,101324.74243457256,-0.2575654274405679,437.3930331978901,34.99999999999994,15126.254684551977,298.7636765908287,25.61367659082873,30.0,101325.0,228.41611372957837,29.284652398053083,9.722222222222207,25724.999999999873,8.02259537780565
1150.0,19.166666666666668,151.66666666666666,False,11375.0,49333.474860862494,20000.0,0.0,35.0,-0.18539545100851446,40.96980766083662,40.85179666140765,1.1671941903259346,302.4229471826269,101324.71941654486,-0.28058345514000393,437.39425826156764,34.99999999999994,15126.836706624114,298.7643787619344,25.614378761934404,30.0,101325.0,228.4255424142664,29.272947182626922,9.722222222222207,25724.999999999873,8.058324544472317
1155.0,19.25,152.5,False,11437.5,47981.95852138168,20000.0,0.0,35.0,-0.1859993335094056,40.97051082047414,40.85338904422564,1.1672396869778774,302.41115388098603,101324.71758569742,-0.28241430257912725,437.3967446930886,34.99999999999994,15127.426343233292,298.7650788437831,25.615078843783124,30.0,101325.0,228.4357448978331,29.261153880986058,9.722222222222207,25724.999999999873,8.094053711138983
1160.0,19.333333333333332,153.33333333333331,False,11499.999999999998,46667.46767870675,20000.0,0.0,35.0,-0.18356966165382385,40.96768171517843,40.8549965205585,1.167285614873102,302.3992771202251,101324.72491574955,-0.2750842504465254,437.4004776351977,34.99999999999994,15128.021568755401,298.7657768204253,25.61577682042531,30.0,101325.0,228.44668291084426,29.249277120225145,9.722222222222207,25724.999999999873,8.129782877805651
1165.0,19.416666666666668,154.16666666666666,False,11562.5,45388.98799999267,20000.0,0.0,35.0,-0.19070579514255592,40.97599101546418,40.85660617373394,1.1673316049638287,302.3872982396018,101324.7031126506,-0.29688734939554706,437.40544563254093,34.99999999999994,15128.61760033122,298.7664726785203,25.616472678520324,30.0,101325.0,228.45827832285568,29.23729823960184,9.722222222222207,25724.999999999873,8.165512044472317
1170.0,19.5,155.0,False,11625.0,44145.53294057308,20000.0,0.0,35.0,-0.19479566037155188,40.98075324677188,40.85822711272997,1.1673779175065724,302.37526343753547,101324.69024204653,-0.30975795346603263,437.4116280758971,34.99999999999994,15129.217810885179,298.7671664065519,25.617166406551917,30.0,101325.0,228.4705713813178,29.22526343753549,9.722222222222207,25724.999999999873,8.201241211138983
1175.0,19.583333333333332,155.83333333333331,False,11687.499999999998,42936.142982688616,20000.0,0.0,35.0,-0.19606639754908625,40.98223289072881,40.85985757054646,1.167424502015615,302.3631854589793,101324.68618749185,-0.3138125081459293,437.4190092112546,34.99999999999994,15129.821546122372,298.7678579954404,25.61785799544043,30.0,101325.0,228.48354405451855,29.213185458979297,9.722222222222207,25724.999999999873,8.23697037780565
