time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1180.0,19.666666666666668,156.66666666666666,False,11750.0,41759.88489507063,20000.0,0.0,35.0,-0.1966953218528978,40.9829652089941,40.86149395389693,1.1674712558256286,302.3510706804301,101324.68417102336,-0.31582897664338816,437.427574284908,34.99999999999994,15130.427475500146,298.7685474382377,25.618547438237727,30.0,101325.0,228.4971686196454,29.20107068043012,9.722222222222207,25724.999999999873,8.272699544472317
1185.0,19.75,157.5,False,11812.5,40615.851012809064,20000.0,0.0,35.0,-0.19777152589684296,40.984218338939606,40.86313369820597,1.1675181056630297,302.3389276812531,101324.68070549832,-0.3192945016780868,437.4373083247402,34.99999999999994,15131.034649392865,298.76923472995657,25.619234729956588,30.0,101325.0,228.5114229903054,29.18892768125312,9.722222222222207,25724.999999999873,8.308428711138983
1190.0,19.833333333333332,158.33333333333331,False,11874.999999999998,39503.15853694867,20000.0,0.0,35.0,-0.19950931793174168,40.98624182068571,40.8647751135192,1.1675650032434077,302.3267668184263,101324.67506964946,-0.3249303505435819,437.4481962028355,34.99999999999994,15131.642442034563,298.76991986747186,25.61991986747188,30.0,101325.0,228.52628988766827,29.1767668184263,9.722222222222207,25724.999999999873,8.34415787780565
1195.0,19.916666666666668,159.16666666666666,False,11937.5,38420.94885327318,20000.0,0.0,35.0,-0.201751759925558,40.98885291588585,40.86641692638451,1.1676119121824164,302.31459889105787,101324.66772430504,-0.3322756949637551,437.4602228278279,34.99999999999994,15132.250381884116,298.77060284943013,25.620602849430156,30.0,101325.0,228.54175437923817,29.164598891057892,9.722222222222207,25724.999999999873,8.379887044472317
1200.0,20.0,160.0,False,12000.0,37368.386869751725,20000.0,0.0,35.0,-0.20399353051285976,40.99146322930152,40.868058272836485,1.16765880779533,302.3024351531509,101324.66029909803,-0.3397009019681718,437.47337320283884,34.99999999999994,15132.858149027477,298.771283676156,25.621283676155997,30.0,101325.0,228.5578038699929,29.15243515315092,9.722222222222207,25724.999999999873,8.415616211138984
1205.0,20.083333333333332,161.16666666666666,False,12087.5,36344.66037213629,20000.0,0.0,35.0,-0.2052413998395178,40.992916245976296,40.86969830129851,1.167705665751388,302.2902918559441,101324.65613034932,-0.3438696506782435,437.48789211998934,34.99999999999994,15133.46542813799,298.7719623498012,25.62196234980121,30.0,101325.0,228.5745615644574,29.1402918559441,9.722222222222207,25724.999999999873,8.45134537780565
1210.0,20.166666666666668,162.33333333333334,False,12175.0,35348.97939721288,20000.0,0.0,35.0,-0.20459491571432661,40.992163481088326,40.87133617317213,1.1677524620906343,302.27818437198954,101324.65829322828,-0.34170677172369324,437.50401958783476,34.99999999999994,15134.071908694621,298.77263887491955,25.622638874919573,30.0,101325.0,228.59214826016157,29.128184371989562,9.722222222222207,25724.999999999873,8.487074544472316
1215.0,20.25,163.5,False,12262.5,34380.57562322281,20000.0,0.0,35.0,-0.20229038043411832,40.989480084583406,40.87297054779735,1.1677991585084977,302.26612010385753,101324.6659477713,-0.3340522287035128,437.52173456953926,34.99999999999994,15134.677094270131,298.7733132576988,25.62331325769884,30.0,101325.0,228.61054556622923,29.116120103857554,9.722222222222207,25724.999999999873,8.522803711138984
1220.0,20.333333333333332,164.66666666666666,False,12350.0,33438.7017769837,20000.0,0.0,35.0,-0.2030018851229109,40.99030855929218,40.87459593656949,1.1678455981877016,302.25409339210535,101324.66359375214,-0.336406247864943,437.54101794597364,34.99999999999994,15135.278952512614,298.77398550575026,25.623985505750284,30.0,101325.0,228.62971288921324,29.10409339210537,9.722222222222207,25724.999999999873,8.55853287780565
1225.0,20.416666666666668,165.83333333333334,False,12437.5,32522.631057252736,20000.0,0.0,35.0,-0.20788687005411868,40.995996626471545,40.87621020650104,1.167891720185746,302.2421079967464,101324.64720856538,-0.35279143461957574,437.5618494568861,34.99999999999994,15135.876693607266,298.77465562783414,25.62465562783416,30.0,101325.0,228.64962780185095,29.09210799674645,9.722222222222207,25724.999999999873,8.594262044472316
1230.0,20.5,167.0,False,12525.0,31631.656573887212,20000.0,0.0,35.0,-0.21012452487084096,40.998602147491766,40.87781897914717,1.1679376851184926,302.23019029025556,101324.639572931,-0.36042706899752375,437.5842057978917,34.99999999999994,15136.472399135664,298.7753236336726,25.625323633672622,30.0,101325.0,228.67030965978097,29.080190290255587,9.722222222222207,25724.999999999873,8.629991211138984
1235.0,20.583333333333332,168.16666666666666,False,12612.5,30765.090802369472,20000.0,0.0,35.0,-0.20702180300372103,40.99498934404046,40.879424102742355,1.1679835457926406,302.2183547873383,101324.65013855576,-0.3498614442360122,437.60806556081747,34.99999999999994,15137.066753472622,298.7759895341843,25.625989534184328,30.0,101325.0,228.6917577041456,29.068354787338308,9.722222222222207,25724.999999999873,8.66572037780565
1240.0,20.666666666666668,169.33333333333334,False,12700.0,29922.265053275547,20000.0,0.0,35.0,-0.2067505635427899,40.99467351332712,40.88101676525441,1.1680290504358422,302.20658355039143,101324.6510547304,-0.348945269593969,437.6334122097812,34.99999999999994,15137.656493648516,298.776653341608,25.626653341608005,30.0,101325.0,228.71391408224187,29.05658355039145,9.722222222222207,25724.999999999873,8.701449544472316
1245.0,20.75,170.5,False,12787.5,29102.52895627784,20000.0,0.0,35.0,-0.21210850897208955,41.0009122948125,40.882593449706235,1.1680740985630371,302.1948739654005,101324.63273453405,-0.3672654659458203,437.6602272185485,34.99999999999994,15138.240317376962,298.77731506899977,25.627315068999792,30.0,101325.0,228.73674951293944,29.04487396540054,9.722222222222207,25724.999999999873,8.737178711138982
1250.0,20.833333333333332,171.66666666666666,False,12875.0,28305.249958284003,20000.0,0.0,35.0,-0.21092697723840378,40.999536521505036,40.884165397790454,1.1681190113654434,302.1832670964684,101324.63681477774,-0.363185222260654,437.6884859576745,34.99999999999994,15138.822387296146,298.77797472992455,25.627974729924574,30.0,101325.0,228.7603140968403,29.03326709646842,9.722222222222207,25724.999999999873,8.77290787780565
1255.0,20.916666666666668,172.83333333333334,False,12962.5,27529.812835324352,20000.0,0.0,35.0,-0.2079712510155218,40.9960948795028,40.885727237843774,1.1681636353669669,302.17175379892603,101324.64692211225,-0.35307788774662185,437.71817123501074,34.99999999999994,15139.40071435589,298.7786323392529,25.62863233925293,30.0,101325.0,228.78456887167619,29.021753798926056,9.722222222222207,25724.999999999873,8.808637044472317
1260.0,21.0,174.0,False,13050.0,26775.619217811578,20000.0,0.0,35.0,-0.21370543819630236,41.00277175616928,40.88726804212996,1.1682076583465721,302.1603078335322,101324.62718355661,-0.3728164433850907,437.74926854998256,34.99999999999994,15139.971252171574,298.77928791279095,25.62928791279097,30.0,101325.0,228.8094451792451,29.010307833532238,9.722222222222207,25724.999999999873,8.844366211138983
1265.0,21.083333333333332,175.16666666666666,False,13137.5,26042.087128806084,20000.0,0.0,35.0,-0.2120737956183706,41.00087187464935,40.8888030954385,1.1682515170125305,302.14898099932907,101324.63285473642,-0.3671452635753667,437.78175229793175,34.99999999999994,15140.539660482396,298.77994146636314,25.629941466363164,30.0,101325.0,228.83501523560395,28.998980999329092,9.722222222222207,25724.999999999873,8.88009537780565
1270.0,21.166666666666668,176.33333333333334,False,13225.0,25328.650534930825,20000.0,0.0,35.0,-0.21020403666088053,40.99869473086913,40.89032477998235,1.1682949937137834,302.13775610559094,101324.63930010589,-0.36069989411043935,437.81560706294033,34.99999999999994,15141.103118530633,298.78059301712364,25.63059301712366,30.0,101325.0,228.86122842038264,28.98775610559096,9.722222222222207,25724.999999999873,8.915824544472317
1275.0,21.25,177.5,False,13312.5,24634.758909589113,20000.0,0.0,35.0,-0.21544046815375842,41.00479202175765,40.89182529260329,1.168337865502953,302.1266150034292,101324.62110534434,-0.3788946556596784,437.85081778907727,34.99999999999994,15141.658736918273,298.7812425828553,25.63124258285535,30.0,101325.0,228.8880332482701,28.97661500342923,9.722222222222207,25724.999999999873,8.951553711138983
1280.0,21.333333333333332,178.66666666666666,False,13400.0,23959.876808148223,20000.0,0.0,35.0,-0.21112040648615746,40.99976175015388,40.893320786934154,1.1683805939124063,302.115610897212,101324.6361483589,-0.36385164110106416,437.88735922013683,34.99999999999994,15142.212497104785,298.78189018127335,25.631890181273377,30.0,101325.0,228.91550699140237,28.965610897212002,9.722222222222207,25724.999999999873,8.98728287780565
1285.0,21.416666666666668,179.83333333333334,False,13487.5,23303.483454761124,20000.0,0.0,35.0,-0.2136981994030849,41.002763327332204,40.894794398357156,1.1684226970959206,302.1046977474945,101324.62720881283,-0.3727911871683318,437.9252207633472,34.99999999999994,15142.758154363131,298.78253583156794,25.632535831567964,30.0,101325.0,228.94354976714993,28.95469774749455,9.722222222222207,25724.999999999873,9.023012044472317
1290.0,21.5,181.0,False,13575.0,22665.07234050742,20000.0,0.0,35.0,-0.21538729736618126,41.00473010979355,40.89625348339417,1.1684643852398353,302.09390170136794,101324.62129234395,-0.37870765605475754,437.96438149294505,34.99999999999994,15143.298432708265,298.78317955273764,25.63317955273766,30.0,101325.0,228.972191866245,28.943901701367963,9.722222222222207,25724.999999999873,9.058741211138983
1295.0,21.583333333333332,182.16666666666666,False,13662.5,22044.150832543433,20000.0,0.0,35.0,-0.21094873432654365,40.999561855417156,40.89770294288306,1.1685057983680893,302.0832412161314,101324.63673984887,-0.36326015113445465,438.00482177854053,34.99999999999994,15143.835146850437,298.7838213643323,25.633821364332334,30.0,101325.0,229.00145051785674,28.93324121613142,9.722222222222207,25724.999999999873,9.09447037780565
1300.0,21.666666666666668,183.33333333333334,False,13750.0,21440.239793959816,20000.0,0.0,35.0,-0.2166826680087187,41.006238436910344,40.89912612143666,1.1685464606124778,302.0726698657971,101324.61672343987,-0.38327656012552325,438.046531719879,34.99999999999994,15144.362129537712,298.78446128691945,25.634461286919475,30.0,101325.0,229.0312273332784,28.922669865797104,9.722222222222207,25724.999999999873,9.130199544472317
1305.0,21.75,184.5,False,13837.5,20852.873214053416,20000.0,0.0,35.0,-0.2124108505084466,41.001264340723424,40.90054294246547,1.168586941213301,302.0622504825695,101324.6316867803,-0.36831321970385034,438.0894855417141,34.99999999999994,15144.886758124381,298.78509934042484,25.63509934042486,30.0,101325.0,229.0616204429532,28.912250482569505,9.722222222222207,25724.999999999873,9.165928711138983
1310.0,21.833333333333332,185.66666666666666,False,13925.0,20281.59784872793,20000.0,0.0,35.0,-0.21499086632544726,41.004268506242376,40.90193620040769,1.1686267485830788,302.0519343889864,101324.6226851216,-0.37731487839482725,438.13367407883203,34.99999999999994,15145.402661636701,298.78573554618487,25.63573554618489,30.0,101325.0,229.09252874298156,28.901934388986433,9.722222222222207,25724.999999999873,9.20165787780565
1315.0,21.916666666666668,186.83333333333334,False,14012.5,19725.97287074608,20000.0,0.0,35.0,-0.21569633764869275,41.00508995571176,40.90331439846241,1.1686661256703565,302.04174964434725,101324.62020481571,-0.37979518428619485,438.17907704259875,34.99999999999994,15145.912988687822,298.78636992510627,25.636369925106294,30.0,101325.0,229.1239892819914,28.89174964434727,9.722222222222207,25724.999999999873,9.237387044472317
1320.0,22.0,188.0,False,14100.0,19185.56952956327,20000.0,0.0,35.0,-0.21228492602354493,41.001117714492274,40.90467957312316,1.1687051306606637,302.0317046685409,101324.63212334843,-0.36787665156589355,438.2256772146622,34.99999999999994,15146.418493362202,298.78700249858724,25.637002498587265,30.0,101325.0,229.15600450300133,28.88170466854092,9.722222222222207,25724.999999999873,9.273116211138984
1325.0,22.083333333333332,189.16666666666666,False,14187.5,18659.97082048023,20000.0,0.0,35.0,-0.2172754011388744,41.00692861424175,40.906018939403154,1.1687433982686635,302.02176322651906,101324.61462367396,-0.3853763260412961,438.2734642109176,34.99999999999994,15146.91444156188,298.78763328868155,25.63763328868157,30.0,101325.0,229.1884973834015,28.87176322651908,9.722222222222207,25724.999999999873,9.30884537780565
1330.0,22.166666666666668,190.33333333333334,False,14275.0,18148.77116285949,20000.0,0.0,35.0,-0.2116397861364333,41.00036651483257,40.90735145916575,1.1687814702618806,302.01198395700067,101324.63435592591,-0.3656440740887774,438.32241370754366,34.99999999999994,15147.407854593974,298.7882623167788,25.63826231677882,30.0,101325.0,229.22156146818375,28.86198395700069,9.722222222222207,25724.999999999873,9.344574544472316
1335.0,22.25,191.5,False,14362.5,17651.576087157217,20000.0,0.0,35.0,-0.21642939476820233,41.00594352602995,40.908655810962216,1.1688187374560652,302.0023045722997,101324.61761891494,-0.38238108505902346,438.37251959903165,34.99999999999994,15147.890837430605,298.7888896056102,25.638889605610245,30.0,101325.0,229.25507412396735,28.852304572299715,9.722222222222207,25724.999999999873,9.380303711138982
1340.0,22.333333333333332,192.66666666666666,False,14450.0,17168.001930528986,20000.0,0.0,35.0,-0.2143358361783125,41.003505790382675,40.90994925291775,1.168855692940509,301.9927781655767,101324.62498081086,-0.37501918914495036,438.42375872351073,34.99999999999994,15148.369780508996,298.7895151769704,25.639515176970406,30.0,101325.0,229.28911996825147,28.842778165576703,9.722222222222207,25724.999999999873,9.416032877805648
1345.0,22.416666666666668,193.83333333333334,False,14537.5,16697.675540774602,20000.0,0.0,35.0,-0.2137388114618433,41.00281061593632,40.91122323430827,1.1688920924088095,301.9833802848205,101324.62706710592,-0.37293289408262353,438.4761197003453,34.99999999999994,15148.841517618172,298.790139053553,25.640139053553014,30.0,101325.0,229.32364515351892,28.83338028482052,9.722222222222207,25724.999999999873,9.451762044472316
1350.0,22.5,195.0,False,14625.0,16240.233988393524,20000.0,0.0,35.0,-0.21665386983013268,41.00620490436588,40.912475633251326,1.1689278752357541,301.97410554790594,101324.61682531174,-0.38317468826426193,438.5295884886916,34.99999999999994,15149.305263055374,298.7907612579672,25.6407612579672,30.0,101325.0,229.3586304564527,28.82410554790596,9.722222222222207,25724.999999999873,9.487491211138982
1355.0,22.583333333333332,196.16666666666666,False,14712.5,15795.324286528632,20000.0,0.0,35.0,-0.21124007312030832,40.99990108975549,40.9137182838179,1.1689633795376562,301.9649902057283,101324.63573576741,-0.36426423258672,438.58414492553953,34.99999999999994,15149.765398808024,298.79138181254547,25.64138181254549,30.0,101325.0,229.3941316910894,28.81499020572835,9.722222222222207,25724.999999999873,9.523220377805648
1360.0,22.666666666666668,197.33333333333334,False,14800.0,15362.603118582343,20000.0,0.0,35.0,-0.21676983035539366,41.00633992858133,40.91493177401819,1.168998050686236,301.95597669114926,101324.6164150257,-0.3835849743045401,438.6397832224014,34.99999999999994,15150.214736893618,298.7920007405716,25.642000740571632,30.0,101325.0,229.430037008681,28.805976691149283,9.722222222222207,25724.999999999873,9.558949544472316
1365.0,22.75,198.5,False,14887.5,14941.736573294755,20000.0,0.0,35.0,-0.2126230888614045,41.001511470658656,40.91613676074914,1.1690324788785487,301.94712735497154,101324.63095038435,-0.36904961564869154,438.6964795867539,34.99999999999994,15150.66092626599,298.79261806425086,25.642618064250883,30.0,101325.0,229.4664498006393,28.797127354971565,9.722222222222207,25724.999999999873,9.594678711138982
1370.0,22.833333333333332,199.66666666666666,False,14975.0,14532.399887079568,20000.0,0.0,35.0,-0.21419992450701714,41.003347535090654,40.91731774033488,1.169066221152427,301.93839600817074,101324.62545626401,-0.3745437359903008,438.7542268836032,34.99999999999994,15151.098226135455,298.7932338068619,25.64323380686193,30.0,101325.0,229.5032794058247,28.788396008170764,9.722222222222207,25724.999999999873,9.630407877805649
1375.0,22.916666666666668,200.83333333333334,False,15062.5,14134.277193418704,20000.0,0.0,35.0,-0.21552765019356307,41.004893536359276,40.918480690142225,1.1690994482897799,301.9298006962501,101324.62079862859,-0.37920137141190935,438.81300838312376,34.99999999999994,15151.528849835546,298.7938479910729,25.643847991072903,30.0,101325.0,229.54055059865036,28.779800696250106,9.722222222222207,25724.999999999873,9.666137044472316
1380.0,23.0,202.0,False,15150.0,13747.061279122529,20000.0,0.0,35.0,-0.2107180093277046,40.99929319966656,40.91963151309746,1.1691323289456435,301.9213590953911,101324.63753404527,-0.3624659547349438,438.87280754809865,34.99999999999994,15151.954983135538,298.7944606395777,25.644460639577744,30.0,101325.0,229.57828785201198,28.77135909539112,9.722222222222207,25724.999999999873,9.701866211138983
1385.0,23.083333333333332,203.16666666666666,False,15237.5,13370.453347267361,20000.0,0.0,35.0,-0.21604221470729693,41.00549269430212,40.9207539453955,1.1691643984398732,301.9130223019992,101324.61898580787,-0.38101419212762266,438.9336182522416,34.99999999999994,15152.370603780757,298.7950717756641,25.64507177566412,30.0,101325.0,229.61639671800611,28.76302230199923,9.722222222222207,25724.999999999873,9.737595377805649
1390.0,23.166666666666668,204.33333333333334,False,15325.0,13004.162786627503,20000.0,0.0,35.0,-0.2118149264807765,41.00057044791701,40.921867711328744,1.1691962203236803,301.90484916136546,101324.63375050547,-0.36624949453107547,438.9954179474381,34.99999999999994,15152.783015394898,298.7956814215784,25.645681421578445,30.0,101325.0,229.6549760716351,28.754849161365485,9.722222222222207,25724.999999999873,9.773324544472315
1395.0,23.25,205.5,False,15412.5,12647.90694742372,20000.0,0.0,35.0,-0.21278541810081045,41.00170048651682,40.922958075077496,1.1692273735736447,301.8967950941081,101324.63038665995,-0.3696133400517283,439.05820019970093,34.99999999999994,15153.186761514437,298.7962896005013,25.646289600501348,30.0,101325.0,229.69393985888112,28.74679509410811,9.722222222222207,25724.999999999873,9.809053711138983
1400.0,23.333333333333332,206.66666666666666,False,15500.0,12301.410923215279,20000.0,0.0,35.0,-0.21502669393511095,41.004310223843035,40.92402900861477,1.1692579716747096,301.8888714904522,101324.62255935425,-0.37744064575235825,439.1219501052878,34.99999999999994,15153.583312904235,298.7968963350068,25.64689633500683,30.0,101325.0,229.733302564645,28.738871490452198,9.722222222222207,25724.999999999873,9.844782877805649
1405.0,23.416666666666668,207.83333333333334,False,15587.5,11964.407338767134,20000.0,0.0,35.0,-0.20925875167760286,40.9975940428293,40.92508983730694,1.1692882810659144,301.88110567951054,101324.64253693752,-0.3574630624789279,439.18665040581976,34.99999999999994,15153.976122614251,298.79750164746594,25.64750164746596,30.0,101325.0,229.77310750903584,28.731105679510563,9.722222222222207,25724.999999999873,9.880512044472315
1410.0,23.5,209.0,False,15675.0,11636.636143728607,20000.0,0.0,35.0,-0.21406729321108284,41.00319309946148,40.926122135391324,1.1693177752968968,301.8734416893851,101324.62591995083,-0.3740800491650589,439.2522970151882,34.99999999999994,15154.358367847783,298.79810556093065,25.648105560930674,30.0,101325.0,229.81324910128282,28.72344168938514,9.722222222222207,25724.999999999873,9.916241211138983
1415.0,23.583333333333332,210.16666666666666,False,15762.5,11317.844411964363,20000.0,0.0,35.0,-0.21279342959936812,41.00170981509053,40.92714253637578,1.1693469296107386,301.8659285646971,101324.6303588271,-0.3696411729033571,439.3188695906627,34.99999999999994,15154.736207755173,298.79870809737116,25.648708097371184,30.0,101325.0,229.8538100802235,28.715928564697094,9.722222222222207,25724.999999999873,9.95197037780565
1420.0,23.666666666666668,211.33333333333334,False,15850.0,11007.786146382785,20000.0,0.0,35.0,-0.20902983897770114,40.99732749731614,40.92814752719462,1.1693756436341338,301.85855485437264,101324.643318583,-0.3566814170044381,439.38635739691216,34.99999999999994,15155.108341498375,298.79930927922754,25.649309279227566,30.0,101325.0,229.89476510179557,28.708554854372665,9.722222222222207,25724.999999999873,9.987699544472315
1425.0,23.75,212.5,False,15937.5,10706.222089111214,20000.0,0.0,35.0,-0.2139795738542975,41.00309095920898,40.929126125158,1.1694036035759448,301.85128662666483,101324.62622646509,-0.3737735349131981,439.45475344141704,34.99999999999994,15155.470702344244,298.7999091290103,25.649909129010325,30.0,101325.0,229.9360488029535,28.701286626664853,9.722222222222207,25724.999999999873,10.023428711138981
1430.0,23.833333333333332,213.66666666666666,False,16025.0,10412.919536871506,20000.0,0.0,35.0,-0.2109188810814387,40.99952709435524,40.93009502027902,1.1694312862936882,301.8441728438461,101324.63684265799,-0.3631573420134373,439.5240377725395,34.99999999999994,15155.829470366198,298.8005076683401,25.65050766834014,30.0,101325.0,229.97774448674272,28.694172843846104,9.722222222222207,25724.999999999873,10.05915787780565
1435.0,23.916666666666668,214.83333333333334,False,16112.5,10127.652161413524,20000.0,0.0,35.0,-0.20866193979427008,40.99689911620544,40.93104553651365,1.1694584439003919,301.83718633226124,101324.64457301944,-0.3554269805608783,439.59420263429564,34.99999999999994,15156.181432949079,298.8011049194121,25.65110491941215,30.0,101325.0,230.0197993453512,28.687186332261263,9.722222222222207,25724.999999999873,10.094887044472316
1440.0,24.0,216.0,False,16200.0,9850.199834867855,20000.0,0.0,35.0,-0.21319395583631146,41.002176187080394,40.93197191698244,1.169484911913786,301.8303086026447,101324.62896601792,-0.37103398208273575,439.6652390899813,34.99999999999994,15156.524458402666,298.80170090417624,25.651700904176266,30.0,101325.0,230.06217632803356,28.680308602644743,9.722222222222207,25724.999999999873,10.130616211138982
1445.0,24.083333333333332,217.16666666666666,False,16287.5,9580.348459883193,20000.0,0.0,35.0,-0.2100374427157641,40.99850074919573,40.93288860058506,1.1695111028738607,301.82358166044594,101324.63987161353,-0.36012838647002354,439.7371286658513,34.99999999999994,15156.863893245236,298.80229564388145,25.652295643881473,30.0,101325.0,230.10494690161903,28.67358166044596,9.722222222222207,25724.999999999873,10.16634537780565
1450.0,24.166666666666668,218.33333333333334,False,16375.0,9317.889804417107,20000.0,0.0,35.0,-0.20733953800275068,40.995359314070086,40.93378761040888,1.169536788868827,301.8169802297653,101324.64906380392,-0.3509361960750539,439.8098637936065,34.99999999999994,15157.196783739999,298.80288916023846,25.652889160238487,30.0,101325.0,230.14806225917928,28.66698022976533,9.722222222222207,25724.999999999873,10.202074544472316
1455.0,24.25,219.5,False,16462.5,9062.62134105285,20000.0,0.0,35.0,-0.21192350438340937,41.000696875820694,40.93466242737621,1.1695617836393222,301.81048335048905,101324.63337492482,-0.36662507518485654,439.8834364092489,34.99999999999994,15157.520715965615,298.8034814747329,25.653481474732928,30.0,101325.0,230.19148150136485,28.660483350489073,9.722222222222207,25724.999999999873,10.237803711138982
1460.0,24.333333333333332,220.66666666666666,False,16550.0,8814.346090718169,20000.0,0.0,35.0,-0.21025508768201034,40.99875417458121,40.93552649326329,1.169586471236096,301.8041298704413,101324.63912488248,-0.360875117519754,439.9578289184078,34.99999999999994,15157.840667219803,298.804072608137,25.654072608137028,30.0,101325.0,230.23527098177036,28.654129870441295,9.722222222222207,25724.999999999873,10.27353287780565
1465.0,24.416666666666668,221.83333333333334,False,16637.5,8572.872470685475,20000.0,0.0,35.0,-0.20552253474576568,40.993243598927386,40.936376757354026,1.1696107644958311,301.79790912740606,101324.65518765479,-0.34481234521081205,440.03303185237775,34.99999999999994,15158.155507865971,298.80466258149994,25.654662581499963,30.0,101325.0,230.27940858050636,28.64790912740608,9.722222222222207,25724.999999999873,10.309262044472316
1470.0,24.5,223.0,False,16725.0,8338.014146736185,20000.0,20.0,35.0,-0.20940738124276123,64.28572913519601,64.32984466620965,1.1696335393856312,301.7919933811633,101324.64202896882,-0.3579710311751114,440.105968768028,34.99999999999994,15158.45067043778,298.8052514160505,25.655251416050532,30.0,101325.0,230.3220629353632,28.64199338116333,9.722222222222207,25724.999999999873,10.344991211138982
1475.0,24.583333333333332,224.16666666666669,False,16812.5,8109.589889375061,20000.0,20.0,35.0,-0.21190144495007432,64.28863321824161,64.32892559921683,1.1696168290766709,301.7962795328297,101324.63345124594,-0.3665487540565664,440.0295201678959,34.99999999999994,15158.234104833653,298.8058400275169,25.655840027516945,30.0,101325.0,230.2787648537758,28.646279532829737,9.722222222222207,25724.999999999873,10.380720377805648
1480.0,24.666666666666668,225.33333333333331,False,16900.0,7887.423433983657,20000.0,20.0,35.0,-0.20937817081442733,64.28569512262871,64.32805544646806,1.1696010081176023,301.800387717388,101324.64212882928,-0.3578711707232287,439.9566423446175,34.99999999999994,15158.029065204124,298.8064292272902,25.656429227290232,30.0,101325.0,230.23751163773517,28.650387717388014,9.722222222222207,25724.999999999873,10.416449544472316
1485.0,24.75,226.5,False,16987.5,7671.343344804908,20000.0,20.0,35.0,-0.21009403630491302,64.2865286750467,64.32721711082253,1.16958576565132,301.80431358815423,101324.63967751763,-0.3603224823746132,439.8870918213863,34.99999999999994,15157.831522841107,298.8070189851044,25.6570189851044,30.0,101325.0,230.198114527126,28.654313588154253,9.722222222222207,25724.999999999873,10.452178711138982
1490.0,24.833333333333332,227.66666666666669,False,17075.0,7461.182882653959,20000.0,20.0,35.0,-0.21438456626452318,64.29152455998575,64.32640836073709,1.169571061104312,301.80806376855753,101324.62481026733,-0.3751897326728795,439.820799411695,34.99999999999994,15157.640951911884,298.80760927280164,25.657609272801665,30.0,101325.0,230.16052920971825,28.658063768557554,9.722222222222207,25724.999999999873,10.487907877805648
1495.0,24.916666666666668,228.83333333333331,False,17162.5,7256.779876253103,20000.0,20.0,35.0,-0.2102342725109747,64.28669196581879,64.32564641404848,1.1695572075281553,301.8116815804084,101324.63919633193,-0.3608036680670921,439.75769140513677,34.99999999999994,15157.461409564892,298.80820006315827,25.65820006315829,30.0,101325.0,230.1247785975138,28.661681580408413,9.722222222222207,25724.999999999873,10.523637044472316
1500.0,25.0,230.0,True,17250.0,257057.9765970916,20000.0,20.0,35.0,-0.22801324262946107,64.30739376486994,64.32489734617621,1.169543588112296,301.8150067389497,101324.57559151988,-0.42440848011756316,439.69770887336244,34.99999999999994,15157.284901935356,298.8087913305601,25.65879133056012,30.0,101325.0,230.0907103738895,28.665006738949728,9.722222222222207,25724.999999999873,10.559366211138983
1505.0,25.083333333333332,231.16666666666669,True,17337.5,256864.61963771368,20000.0,20.0,35.0,0.4809975214018538,64.04189557805377,64.87056477659858,1.169239337334819,301.9004344627129,101326.88864175996,1.888641759956954,439.6423474148749,34.99999999999994,15153.341811859256,298.8093900123728,25.659390012372796,30.0,101325.0,230.00189072907406,28.750434462712917,9.722222222222207,25724.999999999873,10.595095377805649
1510.0,25.166666666666668,232.33333333333331,True,17425.0,256676.55979334115,20000.0,20.0,35.0,0.47244867488679554,64.04189557805378,64.84313983518979,1.168925140031637,301.9813844747292,101326.82210408492,1.8221040849166457,439.589961917646,34.99999999999996,15149.269814810013,298.81000234253594,25.66000234253596,30.0,101325.0,229.91268629156636,28.831384474729248,9.722222222222209,25724.99999999991,10.630824544472315
1515.0,25.25,233.5,True,17512.5,256493.6519467386,20000.0,20.0,35.0,0.4638463773600398,64.04189557805378,64.81625335854193,1.1686216804646192,302.05960490311344,101326.75635479012,1.756354790122714,439.5404631263069,34.99999999999996,15145.336978821466,298.8106278189217,25.66062781892174,30.0,101325.0,229.82711770936052,28.90960490311346,9.722222222222209,25724.99999999991,10.666553711138983
1520.0,25.333333333333332,234.66666666666669,True,17600.0,256315.75495623326,20000.0,20.0,35.0,0.4541700338935627,64.04189557805378,64.78868871536307,1.1683285256233085,302.1351809191071,101326.68384016071,1.6838401607092237,439.4937925706208,34.99999999999996,15141.537692078078,298.8112659924111,25.66126599241113,30.0,101325.0,229.7450673788684,28.98518091910711,9.722222222222209,25724.99999999991,10.702282877805649
1525.0,25.416666666666668,235.83333333333331,True,17687.5,256142.7315468022,20000.0,20.0,35.0,0.4442906775649478,64.04189557805378,64.76144721317704,1.1680453735046563,302.2082070125471,101326.61138127487,1.6113812748662895,439.44989286646853,34.99999999999996,15137.868040620346,298.8119164287322,25.66191642873224,30.0,101325.0,229.66644417015416,29.058207012547143,9.722222222222209,25724.99999999991,10.738012044472315
1530.0,25.5,237.0,True,17775.0,255974.44820414367,20000.0,0.0,35.0,0.43578053535658146,40.75393354967057,41.380914711762344,1.1677720678531116,302.2787535021531,101326.55024224486,1.550242244862602,439.40926920168016,34.99999999999996,15134.325999376328,298.81257870797015,25.66257870797017,30.0,101325.0,229.59147968064917,29.12875350215313,9.722222222222209,25724.99999999991,10.773741211138983
1535.0,25.583333333333332,238.16666666666669,True,17862.5,255810.77507164987,20000.0,0.0,35.0,0.43072895071577755,40.75393354967057,41.36652305860762,1.1675323732726075,302.3407047580278,101326.51450962437,1.5145096243650187,439.51683294063264,34.99999999999996,15131.219557612994,298.81325189832955,25.663251898329577,30.0,101325.0,229.6005447395987,29.190704758027834,9.722222222222209,25724.99999999991,10.80947037780565
1540.0,25.666666666666668,239.33333333333331,True,17950.0,255651.58585020274,20000.0,0.0,35.0,0.42356871676975794,40.753933549670585,41.34990734570115,1.1672993107023082,302.4009209714349,101326.46457516593,1.4645751659263624,439.62688772246975,34.999999999999964,15128.199066701914,298.81393513231063,25.663935132310655,30.0,101325.0,229.6121923045632,29.250920971434937,9.722222222222213,25724.999999999924,10.845199544472315
1545.0,25.75,240.5,True,18037.5,255496.75770071457,20000.0,0.0,35.0,0.41665767854409086,40.753933549670585,41.33380631288146,1.1670724744283845,302.45955517114476,101326.41717241706,1.4171724170591915,439.73730543632723,34.999999999999964,15125.259268591863,298.81462814105055,25.66462814105057,30.0,101325.0,229.62523147764972,29.30955517114478,9.722222222222213,25724.999999999924,10.880928711138983
1550.0,25.833333333333332,241.66666666666669,True,18125.0,255346.17114933877,20000.0,0.0,35.0,0.41194181858398987,40.753933549670585,41.32048809148149,1.1668518011005193,302.5166606505917,101326.38527397468,1.3852739746798761,439.84808078953455,34.999999999999964,15122.399342262732,298.81533066231333,25.66533066231335,30.0,101325.0,229.63964784041477,29.36666065059171,9.722222222222213,25724.999999999924,10.91665787780565
1555.0,25.916666666666668,242.83333333333331,True,18212.5,255199.70999527714,20000.0,0.0,35.0,0.4024906583985896,40.753933549670585,41.301846426317965,1.1666367438619718,302.57223878799306,101326.32243861305,1.3224386130459607,439.95920855842235,34.999999999999964,15119.612200451154,298.81604244183904,25.666042441839068,30.0,101325.0,229.65533182649375,29.42223878799308,9.722222222222213,25724.999999999924,10.952387044472315
1560.0,26.0,244.0,True,18300.0,255057.26122111318,20000.0,20.0,35.0,0.3973972527487116,64.0418955780538,64.6170564658264,1.1664276603287578,302.62637588723675,101326.28918021626,1.2891802162630484,440.0708945085696,34.999999999999964,15116.902477860702,298.81676323031627,25.666763230316292,30.0,101325.0,229.672461976129,29.47637588723677,9.722222222222213,25724.999999999924,10.988116211138982
1565.0,26.083333333333332,245.16666666666669,True,18387.5,254918.71490560155,20000.0,20.0,35.0,0.3887554017938409,64.0418955780538,64.59489747341561,1.1662095854084429,302.6827997221062,101326.23372050958,1.2337205095827812,440.03092339151533,34.99999999999997,15114.07622689342,298.81749309977056,25.66749309977058,30.0,101325.0,229.60866551343204,29.532799722106233,9.722222222222214,25724.999999999935,11.02384537780565
1570.0,26.166666666666668,246.33333333333331,True,18475.0,254783.964138847,20000.0,20.0,35.0,0.3829543990143031,64.0418955780538,64.57646455355086,1.1659989116561145,302.73737954227033,101326.19717609571,1.1971760957094375,439.9919633319325,34.99999999999997,15111.345895063243,298.8182320849754,25.668232084975443,30.0,101325.0,229.54686137008602,29.587379542270355,9.722222222222214,25724.999999999935,11.059574544472316
1575.0,26.25,247.5,True,18562.5,254652.90493980664,20000.0,20.0,35.0,0.37897774105870874,64.0418955780538,64.56056258550748,1.1657954917004807,302.79013035299914,101326.172441863,1.172441863003769,439.95562239005034,34.99999999999997,15108.70957243823,298.81897987290614,25.668979872906164,30.0,101325.0,229.487858652886,29.640130352999165,9.722222222222214,25724.999999999935,11.095303711138982
1580.0,26.333333333333332,248.66666666666669,True,18650.0,254525.43617605272,20000.0,20.0,35.0,0.37295174245761503,64.0418955780538,64.54265054786887,1.1655988802630575,302.8410939781721,101326.1354530792,1.1354530792013975,439.9218467586769,34.99999999999997,15106.161488209224,298.8197361612424,25.66973616124244,30.0,101325.0,229.43154058414254,29.691093978172148,9.722222222222214,25724.999999999935,11.13103287780565
1585.0,26.416666666666668,249.83333333333331,True,18737.5,254401.45948573315,20000.0,20.0,35.0,0.36614531828805036,64.0418955780538,64.52419880901975,1.1654089053533356,302.8903377640946,101326.09438689065,1.0943868906470016,439.89058368022563,34.99999999999997,15103.699413379229,298.8205006575329,25.670500657532898,30.0,101325.0,229.37784481660995,29.740337764094647,9.722222222222214,25724.999999999935,11.166762044472316
1590.0,26.5,251.0,False,18825.0,124280.8792016703,20000.0,20.0,35.0,0.3461931420659427,64.0418955780538,64.49079480288273,1.1652254860120896,302.9376691684002,101325.9783648295,0.9783648294978775,439.8617814268726,34.99999999999997,15101.322298716683,298.8212730795184,25.671273079518414,30.0,101325.0,229.3267275287198,29.787669168400214,9.722222222222214,25724.999999999935,11.202491211138982
1595.0,26.583333333333332,252.16666666666669,False,18912.5,120876.13953150058,20000.0,20.0,35.0,0.09242545375493989,64.0418955780538,64.19394249038304,1.165204507909495,302.9404065842585,101325.0697344041,0.06973440409637988,439.8351284087909,34.99999999999997,15101.050422507056,298.8220494410618,25.6720494410618,30.0,101325.0,229.30870326084468,29.790406584258506,9.722222222222214,25724.999999999935,11.238220377805648
1600.0,26.666666666666668,253.33333333333331,False,19000.0,117564.67448487789,20000.0,20.0,35.0,-0.0811778831027488,64.13641895101587,64.08571616237053,1.1651948393158285,302.94255100478415,101324.9462053167,-0.053794683306477964,439.81076090029705,34.99999999999997,15100.925117533136,298.82282612186754,25.67282612186756,30.0,101325.0,229.29409657936614,29.792551004784173,9.722222222222214,25724.999999999935,11.273949544472316
1605.0,26.75,254.5,False,19087.5,114343.92875471838,20000.0,20.0,35.0,-0.06752438805718329,64.12052084730708,64.08547922399934,1.1651905313454431,302.9437206043539,101324.96277924096,-0.03722075904079247,439.788655188286,34.99999999999997,15100.869286236944,298.82360293887683,25.673602938876854,30.0,101325.0,229.2817241230248,29.79372060435395,9.722222222222214,25724.999999999935,11.309678711138982
1610.0,26.833333333333332,255.66666666666669,False,19175.0,111211.41703791186,20000.0,20.0,35.0,0.07396052378320538,64.0418955780538,64.17166755434712,1.1651907170655573,302.94391711014697,101325.04465435982,0.04465435982274357,439.7687951824841,34.99999999999997,15100.871693169624,298.82437971542237,25.67437971542239,30.0,101325.0,229.2714067470787,29.793917110146992,9.722222222222214,25724.999999999935,11.345407877805648
1615.0,26.916666666666668,256.8333333333333,False,19262.5,108164.72211752641,20000.0,20.0,35.0,-0.09607811209072199,64.15376874936018,64.08561282636362,1.1651929604793392,302.9429750281931,101324.92464486838,-0.07535513161565177,439.7511657540982,34.99999999999997,15100.900767812236,298.82515628535697,25.67515628535699,30.0,101325.0,229.26265713968445,29.792975028193098,9.722222222222214,25724.999999999935,11.381137044472316
1620.0,27.0,258.0,False,19350.0,105201.49299755192,20000.0,0.0,35.0,-0.055179330453982274,40.818184257288785,40.7820028426043,1.1652000812172667,302.9412746763271,101324.9751448285,-0.024855171504896134,439.73550315623294,34.99999999999997,15100.993052575775,298.8259324928557,25.675932492855736,30.0,101325.0,229.2558925238972,29.791274676327134,9.722222222222214,25724.999999999935,11.416866211138982
1625.0,27.083333333333332,259.1666666666667,False,19437.5,102319.44308874315,20000.0,0.0,35.0,-0.050916642342812776,40.8132207913452,40.78256681718225,1.1652161947766366,302.9370963952321,101324.97883669822,-0.021163301775231957,439.87227589905694,34.99999999999997,15101.20188430521,298.82670806044285,25.676708060442877,30.0,101325.0,229.33037029471438,29.78709639523214,9.722222222222214,25724.999999999935,11.452595377805649
1630.0,27.166666666666668,260.3333333333333,False,19525.0,99516.34844416301,20000.0,0.0,35.0,0.021808145690305678,40.75393354967059,40.80865417250164,1.1652355013407119,302.9321519678025,101325.00388240995,0.003882409946527332,440.0099090740927,34.99999999999997,15101.452097375624,298.8274827186486,25.677482718648605,30.0,101325.0,229.40592725936693,29.78215196780252,9.722222222222214,25724.999999999935,11.488324544472317
1635.0,27.25,261.5,False,19612.5,96790.0460430635,20000.0,0.0,35.0,-0.07421266721388615,40.84034663847569,40.78399518911037,1.1652570054031544,302.92641553148445,101324.95504065327,-0.04495934673468582,440.1474828511073,34.99999999999997,15101.730790024882,298.8282563426059,25.67825634260595,30.0,101325.0,229.48188840140983,29.776415531484474,9.722222222222214,25724.999999999935,11.524053711138983
1640.0,27.333333333333332,262.6666666666667,False,19700.0,94138.43212178106,20000.0,0.0,35.0,0.03285821878086818,40.75393354967059,40.823158634222494,1.1652819869643842,302.9200820899392,101325.00881357177,0.00881357176695019,440.28496739854154,34.99999999999997,15102.05455105842,298.8290288140235,25.679028814023525,30.0,101325.0,229.55849072900418,29.77008208993925,9.722222222222214,25724.999999999935,11.559782877805649
1645.0,27.416666666666668,263.8333333333333,False,19787.5,91559.46055035772,20000.0,0.0,35.0,-0.08915908472705113,40.85775021865104,40.78579383461355,1.165308395274674,302.9129969451668,101324.93510740907,-0.06489259093359578,440.4223998529296,34.99999999999997,15102.396802759773,298.82980002175395,25.679800021753977,30.0,101325.0,229.63535012368877,29.762996945166833,9.722222222222214,25724.999999999935,11.595512044472315
1650.0,27.5,265.0,False,19875.0,89051.1412536356,20000.0,0.0,35.0,-0.06267131106421366,40.826907905287214,40.78682986973312,1.16533799627809,302.9054007292176,101324.96793719812,-0.032062801881693304,440.5597448468301,34.99999999999997,15102.780431764048,298.83056986128673,25.680569861286756,30.0,101325.0,229.712796510836,29.755400729217627,9.722222222222214,25724.999999999935,11.631241211138983
1655.0,27.583333333333332,266.1666666666667,False,19962.5,86611.53867560634,20000.0,0.0,35.0,-0.09796678402542772,40.868005886991945,40.787919156129384,1.1653691187465547,302.89717294623944,101324.92165313655,-0.07834686344722286,440.69702928498396,34.99999999999997,15103.18377895535,298.83133823740087,25.681338237400894,30.0,101325.0,229.790514967298,29.74717294623946,9.722222222222214,25724.999999999935,11.666970377805649
1660.0,27.666666666666668,267.3333333333333,False,20050.0,84238.77028583048,20000.0,0.0,35.0,-0.06074866472266286,40.8246691795374,40.7891066049708,1.1654030458563094,302.8884991771091,101324.96987428355,-0.03012571645376738,440.83422436886667,34.99999999999997,15103.62347429777,298.83210505906817,25.682105059068192,30.0,101325.0,229.86874385301897,29.738499177109134,9.722222222222214,25724.999999999935,11.702699544472315
1665.0,27.75,268.5,False,20137.5,81931.00512677434,20000.0,0.0,35.0,-0.11208070443118813,40.884440109115985,40.790325659597706,1.165437875988507,302.879230606139,101324.89745237301,-0.10254762698605191,440.9713637618484,34.99999999999997,15104.07487281105,298.8328702423874,25.682870242387423,30.0,101325.0,229.94712603484717,29.729230606139026,9.722222222222214,25724.999999999935,11.738428711138983
1670.0,27.833333333333332,269.6666666666667,False,20225.0,79686.46240094322,20000.0,0.0,35.0,-0.10464354314555536,40.87578029263505,40.79163100691341,1.1654751716260985,302.8695776879322,101324.91061003166,-0.08938996834331192,441.10841927317034,34.99999999999997,15104.558224274237,298.83363370730234,25.683633707302363,30.0,101325.0,230.02595535778013,29.7195776879322,9.722222222222214,25724.999999999935,11.77415787780565
1675.0,27.916666666666668,270.8333333333333,False,20312.5,77503.41009672094,20000.0,0.0,35.0,-0.10897195050872842,40.8808202819509,40.79298778487711,1.1655139367107756,302.8594816615398,101324.90306215512,-0.09693784487899393,441.24540861378887,34.99999999999997,15105.060619771653,298.83439538177345,25.68439538177347,30.0,101325.0,230.10504485752537,29.709481661539826,9.722222222222214,25724.999999999935,11.809887044472315
1680.0,28.0,272.0,False,20400.0,75380.16365185518,20000.0,0.0,35.0,-0.11632539776650971,40.88938262197674,40.794396047832194,1.1655541727952066,302.8489862299812,101324.88953797416,-0.11046202584111597,441.38233165428926,34.99999999999997,15105.582079425876,298.8351551968906,25.685155196890605,30.0,101325.0,230.1843950399873,29.698986229981244,9.722222222222214,25724.999999999935,11.845616211138982
1685.0,28.083333333333332,273.1666666666667,False,20487.5,73315.08465355738,20000.0,0.0,35.0,-0.1164723130438875,40.88955368984679,40.795857362102716,1.165595924631507,302.8381372953981,101324.88925877791,-0.11074122208810877,441.5191874619935,34.99999999999997,15106.123183224332,298.83591309060733,25.685913090607357,30.0,101325.0,230.2640145263278,29.68813729539812,9.722222222222214,25724.999999999935,11.88134537780565
1690.0,28.166666666666668,274.3333333333333,False,20575.0,71306.57957421397,20000.0,0.0,35.0,-0.12989117342635087,40.90517858539934,40.79735645382591,1.1656387558235985,302.8269289054724,101324.8622716985,-0.1377283015026478,441.6559840175004,34.99999999999997,15106.678275473838,298.8366690051536,25.686669005153647,30.0,101325.0,230.34382151651613,29.676928905472437,9.722222222222214,25724.999999999935,11.917074544472316
1695.0,28.25,275.5,False,20662.5,69353.09854173369,20000.0,0.0,35.0,-0.11279336336592437,40.885269927826556,40.798914808455734,1.1656832802415933,302.8154633632433,101324.89614414025,-0.1038558597501833,441.7927098651407,34.99999999999997,15107.255311931049,298.83742288493374,25.687422884933767,30.0,101325.0,230.4239315759104,29.665463363243305,9.722222222222214,25724.999999999935,11.952803711138982
1700.0,28.333333333333332,276.6666666666667,False,20750.0,67453.13414358148,20000.0,0.0,35.0,-0.12060579951686545,40.89436671364817,40.80049749742518,1.1657284999264346,302.8036723887601,101324.88125911121,-0.1187408887926722,441.92938357950385,34.99999999999997,15107.841359046592,298.8381746826847,25.688174682684746,30.0,101325.0,230.50415736885623,29.65367238876013,9.722222222222214,25724.999999999935,11.98853287780565
1705.0,28.416666666666668,277.8333333333333,False,20837.5,65605.22026357698,20000.0,0.0,35.0,-0.1451176576012925,40.922908274663925,40.802104232747624,1.1657744066499331,302.7915894721361,101324.82808869757,-0.17191130243008956,442.0660054615726,34.99999999999997,15108.436310183135,298.83892435426463,25.688924354264657,30.0,101325.0,230.58449754923979,29.641589472136104,9.722222222222214,25724.999999999935,12.024262044472316
1710.0,28.5,279.0,False,20925.0,63807.930950559145,20000.0,0.0,35.0,-0.14988282124261626,40.92845682216084,40.80375480010077,1.1658215657171658,302.77930685012717,101324.81661338691,-0.18338661309098825,442.2025648884806,34.99999999999997,15109.047491694468,298.8396718572222,25.68967185722221,30.0,101325.0,230.66505854781457,29.629306850127193,9.722222222222214,25724.999999999935,12.059991211138982
1715.0,28.583333333333332,280.1666666666667,False,21012.5,62059.879318044645,20000.0,0.0,35.0,-0.14901447042143545,40.92744571611329,40.80543812915621,1.1658696608330354,302.7668227576142,101324.81873214371,-0.18126785628555808,442.3390678616808,34.99999999999997,15109.670804396139,298.8404171555644,25.690417155564433,30.0,101325.0,230.7457811205668,29.616822757614216,9.722222222222214,25724.999999999935,12.095720377805648
1720.0,28.666666666666668,281.3333333333333,False,21100.0,60359.716474030494,20000.0,0.0,35.0,-0.15606413073602118,40.935654327199245,40.80714177438646,1.1659183364110426,302.7541301767639,101324.80117540488,-0.19882459512155037,442.475521282491,34.99999999999997,15110.301639887113,298.84116021559305,25.691160215593072,30.0,101325.0,230.82659863714832,29.60413017676393,9.722222222222214,25724.999999999935,12.131449544472316
1725.0,28.75,282.5,False,21187.5,58706.13048011546,20000.0,0.0,35.0,-0.1592352238579445,40.93934674200984,40.808871362822785,1.165967753223509,302.74127426538536,101324.79301341619,-0.2069865838129772,442.6119221988938,34.99999999999997,15110.942081776679,298.84190100827084,25.69190100827086,30.0,101325.0,230.90754149984565,29.59127426538538,9.722222222222214,25724.999999999935,12.167178711138982
1730.0,28.833333333333332,283.6666666666667,False,21275.0,57097.84533913683,20000.0,0.0,35.0,-0.14843108640056177,40.92676642486699,40.81063170889346,1.1660180488255283,302.72829674484694,101324.8201486742,-0.179851325796335,442.7482680324053,34.99999999999997,15111.593912778846,298.8426395064331,25.692639506433125,30.0,101325.0,230.9886357453728,29.578296744846966,9.722222222222214,25724.999999999935,12.202907877805648
1735.0,28.916666666666668,284.8333333333333,False,21362.5,55533.6200105413,20000.0,0.0,35.0,-0.16551083584541645,40.94665405269329,40.8123898110572,1.166068280315921,302.715125147338,101324.7763768426,-0.22362315740610939,442.8845773404599,34.99999999999997,15112.244912894335,298.8433756870593,25.6933756870593,30.0,101325.0,231.06970436636803,29.565125147337994,9.722222222222214,25724.999999999935,12.238637044472316
1740.0,29.0,286.0,False,21450.0,54012.2474527305,20000.0,0.0,35.0,-0.15913568903324632,40.93923084384893,40.814181109762366,1.1661194602789258,302.70188971890485,101324.79327210184,-0.20672789815580472,443.0208305094101,34.99999999999997,15112.908205214879,298.8441095300129,25.694109530012895,30.0,101325.0,231.1509378318387,29.551889718904874,9.722222222222214,25724.999999999935,12.274366211138982
1745.0,29.083333333333332,287.1666666666667,False,21537.5,52532.55369164177,20000.0,0.0,35.0,-0.15782242762522677,40.93770168475877,40.81598203285664,1.1661709152244764,302.68854375772037,101324.79667005174,-0.20332994825730566,443.15704093220194,34.99999999999997,15113.575061309213,298.8448410176486,25.694841017648628,30.0,101325.0,231.23220975779603,29.53854375772039,9.722222222222214,25724.999999999935,12.310095377805649
