time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1750.0,29.166666666666668,288.33333333333337,False,21625.000000000004,51093.39691484575,20000.0,0.0,35.0,-0.16419815710217206,40.94512557205688,40.81778852532512,1.1662225292950044,302.67509745999325,101324.77990992003,-0.22009007996530272,443.29321117185856,34.99999999999997,15114.243979663255,298.8455701355104,25.695570135510422,30.0,101325.0,231.31349854928862,29.525097459993276,9.722222222222214,25724.999999999935,12.345824544472316
1755.0,29.25,289.5,False,21712.5,49693.666590461595,20000.0,0.0,35.0,-0.1658364775674167,40.94703322929613,40.81960788671646,1.1662745110490427,302.6615938130586,101324.7754960221,-0.22450397789361887,443.4293373233338,34.99999999999997,15114.917663195594,298.84629687148964,25.696296871489665,30.0,101325.0,231.39484357392928,29.511593813058596,9.722222222222214,25724.999999999935,12.381553711138983
1760.0,29.333333333333332,290.66666666666663,False,21799.999999999996,48332.28261021005,20000.0,0.0,35.0,-0.16706742013924203,40.94846653648972,40.8214349348716,1.1663267124249037,302.64803757266094,101324.7721508337,-0.227849166301894,443.5654225859295,34.99999999999997,15115.594193026753,298.8470212158204,25.697021215820428,30.0,101325.0,231.47621718017945,29.498037572660962,9.722222222222214,25724.999999999935,12.417282877805649
1765.0,29.416666666666668,291.83333333333337,False,21887.500000000004,47008.194455942925,20000.0,0.0,35.0,-0.17441053958649863,40.957016850832595,40.82326260634302,1.1663789316098017,302.6344267783723,101324.75168133617,-0.24831866382737644,443.70147131535094,34.99999999999997,15116.270953663028,298.84774316146064,25.697743161460664,30.0,101325.0,231.55758161316993,29.484426778372324,9.722222222222214,25724.999999999935,12.453012044472315
1770.0,29.5,293.0,False,21975.0,45720.38038900599,20000.0,0.0,35.0,-0.17955689963324978,40.963009262700254,40.825095680202516,1.1664313051486443,302.62079387893226,101324.73681077383,-0.26318922617065255,443.83748104155825,34.99999999999997,15116.94971472643,298.84846270319156,25.69846270319158,30.0,101325.0,231.63896270062287,29.470793878932284,9.722222222222214,25724.999999999935,12.488741211138983
1775.0,29.583333333333332,294.16666666666663,False,22062.499999999996,44467.84666180973,20000.0,0.0,35.0,-0.17374592317112664,40.95624297274037,40.82693997585258,1.1664839993100746,302.6071734916834,101324.75357023822,-0.24642976178438403,443.97344861609895,34.99999999999997,15117.632631058568,298.84917983788944,25.69917983788946,30.0,101325.0,231.72039185375354,29.45717349168342,9.722222222222214,25724.999999999935,12.524470377805649
1780.0,29.666666666666668,295.33333333333337,False,22150.000000000004,43249.62675099941,20000.0,0.0,35.0,-0.18114428903502222,40.9648576159059,40.82877386777096,1.1665363962220285,302.5935173813689,101324.73213670653,-0.26786329346941784,444.1093870155849,34.99999999999997,15118.31169503749,298.8498945649981,25.699894564998147,30.0,101325.0,231.80175312421966,29.443517381368906,9.722222222222214,25724.999999999935,12.560199544472315
1785.0,29.75,296.5,False,22237.5,42064.78061163301,20000.0,0.0,35.0,-0.17973062868548048,40.96321155247884,40.83061419069704,1.1665889768770592,302.57989128199085,101324.73630123357,-0.263698766430025,444.24528666029494,34.99999999999997,15118.993140326687,298.8506068850716,25.700606885071636,30.0,101325.0,231.88313706238736,29.429891281990876,9.722222222222214,25724.999999999935,12.595928711138983
1790.0,29.833333333333332,297.66666666666663,False,22324.999999999996,40912.39395179124,20000.0,0.0,35.0,-0.18422707226287682,40.9684472028435,40.83244715069314,1.1666413471626622,302.56626864177895,101324.72294192527,-0.2770580747310305,444.3811560324279,34.99999999999997,15119.671859228103,298.85131680106167,25.701316801061694,30.0,101325.0,231.9644697649163,29.41626864177897,9.722222222222214,25724.999999999935,12.63165787780565
1795.0,29.916666666666668,298.83333333333337,False,22412.500000000004,39791.57752705997,20000.0,0.0,35.0,-0.18018608678048376,40.96374188701993,40.834283739427015,1.166693821126487,302.55269612345575,101324.73496305413,-0.26503694587154314,444.5169889108127,34.99999999999997,15120.351921799273,298.8520243171235,25.702024317123517,30.0,101325.0,232.04581040524604,29.40269612345577,9.722222222222214,25724.999999999935,12.667387044472315
1800.0,30.0,300.0,False,22500.0,38701.4664543408,20000.0,0.0,35.0,-0.18838062562005364,40.97328359248674,40.83610487335442,1.166745853524413,302.53912981585114,101324.71030808074,-0.28969191925716586,444.6527975391126,34.99999999999997,15121.026261676392,298.85272943961024,25.702729439610266,30.0,101325.0,232.12705691370329,29.389129815851163,9.722222222222214,25724.999999999935,12.703116211138981
1805.0,30.083333333333332,299.3333333333333,False,22450.0,37641.21954446003,20000.0,0.0,35.0,-0.18535128801145742,40.96975623752673,40.837932656089116,1.1667980758882615,302.5256166708354,101324.71955020435,-0.28044979565311223,444.7871385581896,34.99999999999997,15121.703063511868,298.8534321742702,25.703432174270233,30.0,101325.0,232.207581364743,29.375616670835427,9.722222222222214,25724.999999999935,12.73884537780565
1810.0,30.166666666666668,298.6666666666667,False,22400.0,36610.01865306122,20000.0,0.0,35.0,-0.18477545466971662,40.969085738276874,40.83975698529743,1.1668501995799274,302.5121079180927,101324.72129005185,-0.2787099481502082,444.91861680757904,34.99999999999997,15122.378586555858,298.8541325240248,25.70413252402483,30.0,101325.0,232.28659783364122,29.362107918092704,9.722222222222214,25724.999999999935,12.774574544472316
1815.0,30.25,298.0,False,22350.0,35607.068049280366,20000.0,0.0,35.0,-0.1913885494332797,40.97678601326407,40.841572473074336,1.1669020706592677,302.49860003791963,101324.70098304609,-0.2990169539116323,445.0472737336088,34.99999999999997,15123.050835744109,298.85483049200684,25.704830492006863,30.0,101325.0,232.3640970883229,29.348600037919653,9.722222222222214,25724.999999999935,12.810303711138982
1820.0,30.333333333333332,297.3333333333333,False,22300.0,34631.59380171657,20000.0,0.0,35.0,-0.19393480640647098,40.97975087004938,40.84338783813079,1.166953938232309,302.4851309800357,101324.69297380297,-0.3070261970278807,445.1731421764609,34.99999999999997,15123.723039490726,298.8555260824904,25.70552608249045,30.0,101325.0,232.44014565397862,29.33513098003573,9.722222222222214,25724.999999999935,12.84603287780565
1825.0,30.416666666666668,296.6666666666667,False,22250.0,33682.843181224314,20000.0,0.0,35.0,-0.19317189546417576,40.97886253799662,40.84520145891793,1.1670057559690845,302.4717071420314,101324.69538464329,-0.30461535671202,445.2962607593375,34.99999999999997,15124.394597359335,298.8562193013435,25.706219301343538,30.0,101325.0,232.51475427246618,29.321707142031414,9.722222222222214,25724.999999999935,12.881762044472316
1830.0,30.5,296.0,False,22200.0,32760.084080066637,20000.0,0.0,35.0,-0.19173224672202854,40.97718621373455,40.84700992813388,1.1670574265181117,302.45832894804,101324.69990812708,-0.30009187292307615,445.41666872927965,34.99999999999997,15125.064247674727,298.85691015577373,25.706910155773755,30.0,101325.0,232.5879238367284,29.308328948040014,9.722222222222214,25724.999999999935,12.917491211138982
1835.0,30.583333333333332,295.3333333333333,False,22150.0,31862.604446980815,20000.0,0.0,35.0,-0.19115066956882806,40.97650902640154,40.84881089899008,1.167108882828289,302.4449993802049,101324.70172588999,-0.2982741100131534,445.5344042092167,34.99999999999997,15125.731121454624,298.85759865418845,25.707598654188473,30.0,101325.0,232.65966067647014,29.2949993802049,9.722222222222214,25724.999999999935,12.95322037780565
1840.0,30.666666666666668,294.6666666666667,False,22100.0,30989.71173772082,20000.0,0.0,35.0,-0.19161100587401392,40.97704504112131,40.85060330645776,1.1671600944702225,302.43172466671825,101324.70028753002,-0.2997124699759297,445.64950404878334,34.99999999999997,15126.394824334084,298.85828480611605,25.70828480611607,30.0,101325.0,232.72997774952591,29.281724666718276,9.722222222222214,25724.999999999935,12.988949544472316
1845.0,30.75,294.0,False,22050.0,30140.732380652316,20000.0,0.0,35.0,-0.19260091762885714,40.978197692489225,40.85238675379466,1.1672110501084199,302.4185124736753,101324.69718274717,-0.30281725282839034,445.7620041988915,34.99999999999997,15127.055209405122,298.8589686221508,25.70896862215085,30.0,101325.0,232.79889135140476,29.268512473675344,9.722222222222214,25724.999999999935,13.024678711138982
1850.0,30.833333333333332,293.3333333333333,False,22000.0,29315.011256988142,20000.0,0.0,35.0,-0.19360457991778246,40.97936635495291,40.854160900610744,1.1672617400174508,302.4053700997923,101324.69401850314,-0.3059814968582941,445.8719400962872,34.99999999999997,15127.712150626163,298.8596501139015,25.709650113901546,30.0,101325.0,232.86641783305015,29.255370099792344,9.722222222222214,25724.999999999935,13.060407877805648
1855.0,30.916666666666668,292.6666666666667,False,21950.0,28511.911195262815,20000.0,0.0,35.0,-0.19446893779919253,40.980372811628975,40.855925133668244,1.1673121466762364,302.39230351465216,101324.69128026311,-0.30871973688772414,445.97934687842877,34.99999999999997,15128.365420924025,298.86032929393724,25.710329293937264,30.0,101325.0,232.93257183661436,29.24230351465218,9.722222222222214,25724.999999999935,13.096137044472316
1860.0,31.0,292.0,False,21900.0,27730.812479656353,20000.0,0.0,35.0,-0.1954120551086467,40.98147097563351,40.85767854948463,1.1673622442709903,302.37931732798984,101324.68827860178,-0.3117213982186513,446.0842594042911,34.99999999999997,15129.014685752034,298.8610061757276,25.71100617572762,30.0,101325.0,232.99736620532022,29.22931732798986,9.722222222222214,25724.999999999935,13.131866211138982
1865.0,31.083333333333332,291.3333333333333,False,21850.0,26971.11237178768,20000.0,0.0,35.0,-0.19680198047539213,40.983089402091665,40.85942014740789,1.167412004211655,302.3664153876117,101324.68382841209,-0.31617158791050315,446.1867121402107,34.99999999999997,15129.65957458305,298.86168077358144,25.711680773581463,30.0,101325.0,233.0608130233477,29.216415387611733,9.722222222222214,25724.999999999935,13.167595377805648
1870.0,31.166666666666668,290.6666666666667,False,21800.0,26232.22464560883,20000.0,0.0,35.0,-0.19885810788783082,40.98548355294699,40.861149097218465,1.1674614027776713,302.3536015996937,101324.67718737083,-0.3228126291651279,446.2867389946457,34.99999999999997,15130.29977999862,298.8623531025848,25.712353102584814,30.0,101325.0,233.12292505582525,29.20360159969374,9.722222222222214,25724.999999999935,13.203324544472316
1875.0,31.25,290.0,False,21750.0,25513.57913504096,20000.0,0.0,35.0,-0.20141640489108947,40.98846242912045,40.862864959009876,1.1675104274002832,302.3408806059732,101324.66882801503,-0.33117198497348,446.3843731798018,34.99999999999997,15130.93513910767,298.863023178543,25.71302317854304,30.0,101325.0,233.18371693255406,29.190880605973234,9.722222222222214,25724.999999999935,13.239053711138983
1880.0,31.333333333333332,289.3333333333333,False,21700.0,24814.62129400309,20000.0,0.0,35.0,-0.2038734685139779,40.991323429338,40.86456775638733,1.1675590787539247,302.32825802176126,101324.66069884764,-0.3393011523585301,446.4796471653458,34.99999999999997,15131.565660650866,298.8636910179277,25.713691017927715,30.0,101325.0,233.243205544124,29.17825802176128,9.722222222222214,25724.999999999935,13.274782877805649
1885.0,31.416666666666668,288.6666666666667,False,21650.0,24134.81176849408,20000.0,0.0,35.0,-0.20535195137189707,40.99304497197075,40.866257841336,1.1676073668953153,302.31574005014204,101324.65575980463,-0.3442401953652734,446.5725927668576,34.99999999999997,15132.191474963287,298.8643566378324,25.714356637832395,30.0,101325.0,233.30140931942105,29.165740050142063,9.722222222222214,25724.999999999935,13.310512044472315
1890.0,31.5,288.0,False,21600.0,23473.625980397675,20000.0,0.0,35.0,-0.2050742277200993,40.992721591077874,40.867935521528146,1.167655300615091,302.30333238462805,101324.6566902949,-0.3433097051020013,446.66324139136645,34.99999999999997,15132.81269597158,298.86502005593564,25.715020055935668,30.0,101325.0,233.35834622757957,29.153332384628072,9.722222222222214,25724.999999999935,13.346241211138983
1895.0,31.583333333333332,287.3333333333333,False,21550.0,22830.553722689416,20000.0,0.0,35.0,-0.20294910958288923,40.990247107553614,40.86960044973482,1.1677028699924243,302.2910383989626,101324.66376864424,-0.33623135575908236,446.7516244435711,34.99999999999997,15133.42919510182,298.8656812904738,25.71568129047381,30.0,101325.0,233.41403050258597,29.14103839896262,9.722222222222214,25724.999999999935,13.381970377805649
1900.0,31.666666666666668,286.6666666666667,False,21500.0,22205.098765733033,20000.0,0.0,35.0,-0.20050432072956526,40.98740040005443,40.871250745934795,1.1677500213124237,302.2788565358145,101324.67182054995,-0.3281794500508113,446.83777391508636,34.99999999999997,15134.04027620901,298.8663403602219,25.71634036022192,30.0,101325.0,233.4684679326396,29.12885653581452,9.722222222222214,25724.999999999935,13.417699544472315
1905.0,31.75,286.0,False,21450.0,21596.778474362654,20000.0,0.0,35.0,-0.20228324697969347,40.98947177840265,40.87288177587822,1.16779662216795,302.2667766667177,101324.66597133054,-0.3340286694583483,446.92172321003966,34.99999999999997,15134.644223296633,298.86699728448275,25.716997284482773,30.0,101325.0,233.52164930491085,29.116776666717726,9.722222222222214,25724.999999999935,13.453428711138983
1910.0,31.833333333333332,285.3333333333333,False,21400.0,21005.1234354551,20000.0,0.0,35.0,-0.20611204657327833,40.99393002538014,40.874495213646576,1.167842720389903,302.2548072217458,101324.65320672863,-0.34679327136836946,447.00350118978656,34.99999999999997,15135.241656253143,298.86765208281565,25.717652082815675,30.0,101325.0,233.57359906711017,29.10480722174583,9.722222222222214,25724.999999999935,13.48915787780565
1915.0,31.916666666666668,284.6666666666667,False,21350.0,20429.67709570516,20000.0,0.0,35.0,-0.20798999481064484,40.996116704742285,40.87609458470236,1.1678884167057826,302.2429618720712,101324.64685846579,-0.35314153421495575,447.0831350684618,34.99999999999997,15135.833880506943,298.8683047751151,25.718304775115143,30.0,101325.0,233.62435140004163,29.092961872071214,9.722222222222214,25724.999999999935,13.524887044472315
1920.0,32.0,284.0,False,21300.0,19869.995409324158,20000.0,0.0,35.0,-0.20620983886090394,40.99404389453418,40.87768132241365,1.1679337520689623,302.2312477439502,101324.65287757026,-0.3471224297391018,447.16065302226065,34.99999999999997,15136.421426813751,298.8689553816785,25.71895538167854,30.0,101325.0,233.67392904706944,29.0812477439502,9.722222222222214,25724.999999999935,13.560616211138983
1925.0,32.083333333333336,283.3333333333333,False,21250.0,19325.646495389967,20000.0,0.0,35.0,-0.2025901111320465,40.989829090439045,40.87925336613412,1.167978667603833,302.2196612339911,101324.66495711732,-0.33504288268159144,447.2360851497617,34.99999999999997,15137.003532145676,298.8696039232116,25.71960392321165,30.0,101325.0,233.72233578966993,29.0696612339911,9.722222222222214,25724.999999999935,13.59634537780565
1930.0,32.166666666666664,282.6666666666667,False,21200.0,18796.210304584147,20000.0,0.0,35.0,-0.20435555015811216,40.99188476428917,40.8808035976446,1.1680229599327039,302.20818333983726,101324.65909231934,-0.3409076806565281,447.30946455341444,34.99999999999997,15137.577560727841,298.87025042083434,25.72025042083436,30.0,101325.0,233.76954805507825,29.058183339837285,9.722222222222214,25724.999999999935,13.632074544472315
1935.0,32.25,282.0,False,21150.0,18281.278295058983,20000.0,0.0,35.0,-0.20841147444851782,40.99660747483241,40.88233472929213,1.1680667065512047,302.1968242313545,101324.64542577403,-0.35457422597391997,447.38081741600934,34.99999999999997,15138.144516903614,298.8708948956582,25.720894895658205,30.0,101325.0,233.81559485638002,29.04682423135455,9.722222222222214,25724.999999999935,13.667803711138982
1940.0,32.333333333333336,281.3333333333333,False,21100.0,17780.453117184294,20000.0,0.0,35.0,-0.20879863212440325,40.99705828049517,40.883852370179376,1.1681100677194116,302.185602514116,101324.64410719366,-0.3558928063430358,447.45016757575115,34.99999999999997,15138.706477643575,298.8715373689453,25.72153736894535,30.0,101325.0,233.8605205661182,29.03560251411602,9.722222222222214,25724.999999999935,13.70353287780565
1945.0,32.416666666666664,280.6666666666667,False,21050.0,17293.348306930773,20000.0,0.0,35.0,-0.20503037252939116,40.99267052617708,40.88535685277987,1.1681530529365687,302.17452077588,101324.65683711298,-0.34316288701666053,447.51754201027296,34.99999999999997,15139.263566057929,298.8721778622951,25.722177862295098,30.0,101325.0,233.90434103434205,29.024520775880035,9.722222222222214,25724.999999999935,13.739262044472316
1950.0,32.5,280.0,False,21000.0,16819.587987653296,20000.0,0.0,35.0,-0.20412666593991735,40.991618251940054,40.886841218327675,1.1681954633807916,302.16355956201824,101324.65985554492,-0.3401444550836459,447.58297224506765,34.99999999999997,15139.81320541506,298.87281639767144,25.722816397671465,30.0,101325.0,233.94703277432217,29.01355956201826,9.722222222222214,25724.999999999935,13.774991211138982
1955.0,32.583333333333336,279.3333333333333,False,20950.0,16358.806580043949,20000.0,0.0,35.0,-0.20853018829770387,40.99674570501301,40.888303013205935,1.168237228948742,302.1527126987554,101324.64502171893,-0.35497828107327223,447.6464864382969,34.99999999999997,15140.354487175695,298.8734529970578,25.723452997057848,30.0,101325.0,233.9885963022697,29.00271269875543,9.722222222222214,25724.999999999935,13.81072037780565
1960.0,32.666666666666664,278.6666666666667,False,20900.0,15910.648520031129,20000.0,0.0,35.0,-0.20969798356988162,40.998105483610786,40.88975038248648,1.1682785823567576,302.1420055488581,101324.6410347403,-0.35896525970019866,447.7081052199429,34.99999999999997,15140.890427343578,298.87408768228187,25.72408768228189,30.0,101325.0,234.02908885727578,28.992005548858117,9.722222222222214,25724.999999999935,13.846449544472316
1965.0,32.75,278.0,False,20850.0,15474.76798440687,20000.0,0.0,35.0,-0.20591634520805796,40.993702151082026,40.89118496169963,1.1683195703342761,302.1314438042813,101324.6538649696,-0.3461350303987274,447.76785323705104,34.99999999999997,15141.42163153222,298.87472047544617,25.72472047544619,30.0,101325.0,234.0685325462358,28.981443804281298,9.722222222222214,25724.999999999935,13.882178711138982
1970.0,32.833333333333336,277.3333333333333,False,20800.0,15050.828623970856,20000.0,0.0,35.0,-0.20455630838316724,40.99211852678526,40.89259948313567,1.1683599852324487,302.1210063229535,101324.65842217715,-0.341577822851832,447.82576083638116,34.99999999999997,15141.945408612533,298.8753513989697,25.725351398969735,30.0,101325.0,234.10690149402927,28.971006322953542,9.722222222222214,25724.999999999935,13.917907877805648
1975.0,32.916666666666664,276.6666666666667,False,20750.0,14638.503303984944,20000.0,0.0,35.0,-0.2090142927747406,40.99730939534697,40.89399064533989,1.1683997327239979,302.1106836708823,101324.64337163605,-0.3566283639520407,447.88185535536627,34.99999999999997,15142.460536103012,298.8759804752159,25.72598047521592,30.0,101325.0,234.14419094483142,28.960683670882304,9.722222222222214,25724.999999999935,13.953637044472316
1980.0,33.0,276.0,False,20700.0,14237.473851738216,20000.0,0.0,35.0,-0.20990321183514318,40.99834445101321,40.89536749769692,1.16843907136277,302.10050324010666,101324.64033176866,-0.3596682313363999,447.9361553701117,34.99999999999997,15142.970364861498,298.8766077262612,25.72660772626125,30.0,101325.0,234.18046228300156,28.950503240106684,9.722222222222214,25724.999999999935,13.989366211138982
1985.0,33.083333333333336,275.3333333333333,False,20650.0,13847.430811027525,20000.0,0.0,35.0,-0.20575676252944236,40.99351633331402,40.89673148802324,1.1684780425149508,302.0904695123248,101324.65440126264,-0.34559873735997826,447.9886842756184,34.99999999999997,15143.475430993762,298.87723317440896,25.72723317440898,30.0,101325.0,234.2157359069176,28.940469512324796,9.722222222222214,25724.999999999935,14.025095377805648
1990.0,33.166666666666664,274.6666666666667,False,20600.0,13468.07320336424,20000.0,0.0,35.0,-0.2051391912118459,40.99279723444433,40.8980742543496,1.1685164072671324,302.08055744823366,101324.65647275289,-0.34352724711061455,448.039471854508,34.99999999999997,15143.972638182036,298.877856842228,25.72785684222805,30.0,101325.0,234.24997937491196,28.930557448233685,9.722222222222214,25724.999999999935,14.060824544472316
1995.0,33.25,274.0,False,20550.0,13099.10829572278,20000.0,0.0,35.0,-0.20953722781504,40.99791829991506,40.899394381870486,1.1685541251963005,302.0707626789193,101324.64158489926,-0.35841510073805694,448.0885428316699,34.99999999999997,15144.461462544055,298.8784787520798,25.72847875207981,30.0,101325.0,234.28319737898394,28.920762678919345,9.722222222222214,25724.999999999935,14.096553711138982
2000.0,33.333333333333336,273.3333333333333,False,20500.0,12740.251374651878,20000.0,0.0,35.0,-0.209644117669863,40.99804276225907,40.90070093399209,1.1685914552569179,302.0611120914091,101324.6412191341,-0.35878086590673774,448.13591440672167,34.99999999999997,15144.945260129656,298.87909892602255,25.729098926022573,30.0,101325.0,234.31545070594882,28.91111209140911,9.722222222222214,25724.999999999935,14.132282877805649
2005.0,33.416666666666664,272.6666666666667,False,20450.0,12391.22552657413,20000.0,0.0,35.0,-0.20514457585305387,40.992803504310324,40.90199425474268,1.1686284072783633,302.0516063390159,101324.65645471835,-0.34354528164840303,448.18160942764007,34.99999999999997,15145.424158327589,298.87971738630796,25.729717386307982,30.0,101325.0,234.34675316391807,28.901606339015927,9.722222222222214,25724.999999999935,14.168012044472317
2010.0,33.5,272.0,False,20400.0,12051.761424104378,20000.0,0.0,35.0,-0.205652471691563,40.99339489726041,40.903265044083696,1.1686647155452494,302.0422170730831,101324.65475151745,-0.3452484825538704,448.2256570828521,34.99999999999997,15145.894713466432,298.8803341553866,25.73033415538663,30.0,101325.0,234.37706661963966,28.892217073083145,9.722222222222214,25724.999999999935,14.203741211138983
2015.0,33.583333333333336,271.3333333333333,False,20350.0,11721.597118222016,20000.0,0.0,35.0,-0.2097846063247971,40.99820634698215,40.90451468646932,1.16870041961341,302.0329478417137,101324.64073811387,-0.3592618861293886,448.26807890604204,34.99999999999997,15146.357438189796,298.8809492553462,25.730949255346218,30.0,101325.0,234.40641014878477,28.8829478417137,9.722222222222214,25724.999999999935,14.239470377805649
2020.0,33.666666666666664,270.6666666666667,False,20300.0,11400.47783613682,20000.0,0.0,35.0,-0.20914393337024056,40.99746034861024,40.9057514359601,1.1687357553131466,302.02382267143656,101324.64292910314,-0.3570708968618419,448.30889136461633,34.99999999999997,15146.81538885838,298.8815627080143,25.731562708014337,30.0,101325.0,234.4348395551769,28.873822671436585,9.722222222222214,25724.999999999935,14.275199544472315
2025.0,33.75,270.0,False,20250.0,11088.155784692373,20000.0,0.0,35.0,-0.20452848235944623,40.992086126216066,40.906974560092365,1.1687707017169258,302.01483857448034,101324.65851510126,-0.3414848987449659,448.3481168203168,34.99999999999997,15147.268294251357,298.88217453536845,25.732174535368472,30.0,101325.0,234.46236223812326,28.86483857448036,9.722222222222214,25724.999999999935,14.310928711138983
2030.0,33.833333333333336,269.3333333333333,False,20200.0,10784.389959155335,20000.0,0.0,35.0,-0.20578904190556063,40.99355391935829,40.90817460630075,1.168804988751451,302.0059663481277,101324.65429281822,-0.34570718178292736,448.3857833920532,34.99999999999997,15147.712654218803,298.8827847595106,25.73278475951065,30.0,101325.0,234.48893862495737,28.85596634812771,9.722222222222214,25724.999999999935,14.346657877805649
2035.0,33.916666666666664,268.6666666666667,False,20150.0,10488.945957243075,20000.0,0.0,35.0,-0.20965010515670773,40.998049734077384,40.90935480630112,1.1688387087514613,301.9972147064522,101324.64119864006,-0.35880135993647855,448.42191012649965,34.99999999999997,15148.149665418938,298.8833934020833,25.733393402083323,30.0,101325.0,234.5145970975259,28.847214706452235,9.722222222222214,25724.999999999935,14.382387044472315
2040.0,34.0,268.0,False,20100.0,10201.595798246039,20000.0,0.0,35.0,-0.20873247827976563,40.996981251084065,40.91052246719912,1.1688720704914044,301.9886044960455,101324.64433267356,-0.35566732643928844,448.45651293434236,34.99999999999997,15148.582033568602,298.8840004845018,25.73400048450185,30.0,101325.0,234.53938777132575,28.838604496045548,9.722222222222214,25724.999999999935,14.418116211138983
2045.0,34.083333333333336,267.3333333333333,False,20050.0,9922.117747105425,20000.0,0.0,35.0,-0.20417126762579973,40.99167018605842,40.911676549624566,1.1689050442749886,301.98013148312964,101324.65970688552,-0.34029311448102817,448.48961322952215,34.99999999999997,15149.009373803854,298.8846060282733,25.734606028273333,30.0,101325.0,234.5633158019864,28.830131483129662,9.722222222222214,25724.999999999935,14.45384537780565
2050.0,34.166666666666664,266.6666666666667,False,20000.0,9650.296143310314,20000.0,0.0,35.0,-0.20526315604660994,40.99294157886257,40.91280818761778,1.1689373767890803,301.9717679123658,101324.65605744302,-0.34394255698134657,448.52123760476985,34.99999999999997,15149.42840318648,298.8852100549679,25.735210054967922,30.0,101325.0,234.58634417860236,28.82176791236583,9.722222222222214,25724.999999999935,14.489574544472315
2055.0,34.25,266.0,False,19950.0,9385.921234482237,20000.0,0.0,35.0,-0.20910205675182253,40.997411587555256,40.913920282084476,1.1689691509167002,301.96352122187943,101324.64307208051,-0.3569279194925912,448.55140419003,34.99999999999997,15149.840195880433,298.88581258568695,25.735812585686972,30.0,101325.0,234.60849892687526,28.813521221879455,9.722222222222214,25724.999999999935,14.525303711138982
2060.0,34.333333333333336,265.3333333333333,False,19900.0,9128.789014518828,20000.0,0.0,35.0,-0.2086604939248478,40.996897432637866,40.91501980055167,1.1690005657300486,301.9554109763123,101324.6445779451,-0.35542205489764456,448.5801279917141,34.99999999999997,15150.24733186143,298.8864136412724,25.736413641272406,30.0,101325.0,234.62982776685558,28.805410976312317,9.722222222222214,25724.999999999935,14.56103287780565
2065.0,34.416666666666664,264.6666666666667,False,19850.0,8878.701066171552,20000.0,0.0,35.0,-0.20434401440227068,40.99187133207697,40.91610645845825,1.169031613098808,301.94743495334785,101324.65913080635,-0.3408691936492687,448.60742879798346,34.99999999999997,15150.649705760552,298.8870132425971,25.73701324259713,30.0,101325.0,234.650339342389,28.797434953347874,9.722222222222214,25724.999999999935,14.596762044472316
2070.0,34.5,264.0,False,19800.0,8635.464407936148,20000.0,20.0,35.0,-0.20719632536200414,64.28315458592635,64.2983949176002,1.1690617257745497,301.9396288407608,101324.64954843067,-0.3504515693348367,448.6317083363973,34.99999999999997,15151.039966038164,298.88761141057586,25.73761141057588,30.0,101325.0,234.66908369480385,28.789628840760827,9.722222222222214,25724.999999999935,14.632491211138982
2075.0,34.583333333333336,263.3333333333333,False,19750.0,8398.891345137572,20000.0,20.0,35.0,-0.20407579915419605,64.27952105113455,64.29809655769628,1.169056301049024,301.94106113888006,101324.66002504653,-0.3399749534728471,448.43849739891243,34.99999999999997,15150.969661595353,298.88820894371935,25.73820894371937,30.0,101325.0,234.56693097863396,28.79106113888008,9.722222222222214,25724.999999999935,14.66822037780565
2080.0,34.666666666666664,262.6666666666667,False,19700.0,8168.799325094553,20000.0,20.0,35.0,-0.20836160073398236,64.28451143035711,64.29781428860744,1.1690511688837724,301.94234366859314,101324.64559545583,-0.35440454416675493,448.24823247338156,34.99999999999997,15150.903148733689,298.8888065917874,25.73880659178741,30.0,101325.0,234.46637885446216,28.792343668593162,9.722222222222214,25724.999999999935,14.703949544472316
2085.0,34.75,262.0,False,19650.0,7945.010796251968,20000.0,20.0,35.0,-0.2108630179958406,64.28742407586768,64.29756126286223,1.1690465684156777,301.94350637158755,101324.63703500116,-0.3629649988433812,448.06091955449443,34.99999999999997,15150.843526667182,298.8894043324775,25.739404332477534,30.0,101325.0,234.36747830447422,28.79350637158757,9.722222222222214,25724.999999999935,14.739678711138982
2090.0,34.833333333333336,261.3333333333333,False,19600.0,7727.35307117239,20000.0,20.0,35.0,-0.20737146008788582,64.28335851246865,64.29734275567557,1.1690425955577384,301.9445680156067,101324.64895573503,-0.3510442649712786,447.87649436322783,34.99999999999997,15150.792038428288,298.89000214547605,25.74000214547607,30.0,101325.0,234.27021477488725,28.79456801560673,9.722222222222214,25724.999999999935,14.775407877805648
2095.0,34.916666666666664,260.6666666666667,False,19550.0,7515.658193281031,20000.0,20.0,35.0,-0.2093303487056283,64.28563943865605,64.297139880447,1.169038906917219,301.94550087713566,101324.64229228662,-0.3577077133813873,447.6949043862699,34.99999999999997,15150.744233647156,298.8906000119438,25.740600011943798,30.0,101325.0,234.1744918406741,28.79550087713568,9.722222222222214,25724.999999999935,14.811137044472316
2100.0,35.0,260.0,True,19500.0,257309.7628072613,20000.0,20.0,35.0,-0.13712061716367288,64.20155856434461,64.29696583421656,1.1690357424403017,301.94692679480494,101324.84651376611,-0.1534862338885432,447.51608732278754,34.99999999999997,15150.703222026312,298.8911979135083,25.7411979135083,30.0,101325.0,234.08032487640222,28.79692679480496,9.722222222222214,25724.999999999935,14.846866211138982
2105.0,35.083333333333336,259.3333333333333,True,19450.0,257109.5080330009,20000.0,20.0,35.0,0.4823315327227747,64.0418955780538,64.84430560486308,1.1687379353663023,302.02998447868447,101326.89913230579,1.8991323057853151,447.34216430533644,34.99999999999997,15146.843642347278,298.8918029518943,25.74180295189433,30.0,101325.0,233.929743877555,28.87998447868449,9.722222222222214,25724.999999999935,14.882595377805648
2110.0,35.166666666666664,258.6666666666667,True,19400.0,256914.73934299132,20000.0,20.0,35.0,0.47346479938119446,64.0418955780538,64.81706959610631,1.1684337697404719,302.1084023843051,101326.82995033676,1.8299503367597936,447.17081985940143,34.99999999999997,15142.901655836517,298.89242120936746,25.74242120936748,30.0,101325.0,233.77928509006335,28.958402384305145,9.722222222222214,25724.999999999935,14.918324544472316
2115.0,35.25,258.0,True,19350.0,256725.30644308592,20000.0,20.0,35.0,0.4647528694411877,64.0418955780538,64.79060726603434,1.1681401956039608,302.18412853985,101326.76322636452,1.7632263645209605,447.0019860440407,34.99999999999997,15139.096935027332,298.8930521932051,25.74305219320513,30.0,101325.0,233.63230348385187,29.03412853985003,9.722222222222214,25724.999999999935,14.954053711138982
2120.0,35.333333333333336,257.3333333333333,True,19300.0,256541.0631565248,20000.0,20.0,35.0,0.45539553545018685,64.0418955780538,64.76396064200866,1.167856797642133,302.2572483839352,101326.69293954047,1.6929395404731622,446.83561305142825,34.99999999999997,15135.424097442043,298.8936954603241,25.743695460324147,30.0,101325.0,233.4886866092371,29.1072483839352,9.722222222222214,25724.999999999935,14.989782877805649
2125.0,35.416666666666664,256.6666666666667,True,19250.0,256361.8673111368,20000.0,20.0,35.0,0.4454842398365662,64.0418955780538,64.73721760958092,1.1675832305756733,302.32785037844,101326.62005067708,1.620050677083782,446.6716519550328,34.99999999999997,15131.878668260726,298.89435058244567,25.74435058244569,30.0,101325.0,233.3483366914484,29.17785037844004,9.722222222222214,25724.999999999935,15.025512044472316
2130.0,35.5,256.0,True,19200.0,256187.5806296318,20000.0,0.0,35.0,0.43622586629121984,40.75393354967059,41.36538778498339,1.1673192269702835,302.3960266678718,101326.55341229732,1.553412297318573,446.51006284216277,34.99999999999997,15128.457181534874,298.8950171454984,25.745017145498423,30.0,101325.0,233.21117640589756,29.24602666787183,9.722222222222214,25724.999999999935,15.061241211138983
2135.0,35.583333333333336,255.33333333333334,True,19150.0,256018.06862289828,20000.0,0.0,35.0,0.43101873358097037,40.75393354967059,41.35101721191674,1.1670851894733956,302.45655659804635,101326.51654815263,1.5165481526346412,446.547456733416,34.99999999999997,15125.424055575206,298.895694310178,25.74569431017801,30.0,101325.0,233.18394639193028,29.30655659804637,9.722222222222214,25724.999999999935,15.096970377805649
2140.0,35.666666666666664,254.66666666666666,True,19100.0,255853.2004862243,20000.0,0.0,35.0,0.4242618130623276,40.75393354967059,41.33508589221733,1.1668580734398106,302.5152855791243,101326.4693721308,1.4693721307994565,446.5887302140429,34.99999999999997,15122.480631779945,298.89638127046595,25.746381270465974,30.0,101325.0,233.1601170726618,29.365285579124304,9.722222222222214,25724.999999999935,15.132699544472315
2145.0,35.75,254.0,True,19050.0,255692.84899836133,20000.0,0.0,35.0,0.41651779475928075,40.75393354967059,41.318224922192556,1.166637136988849,302.5724168739795,101326.41622100695,1.4162210069480352,446.62842214793073,34.99999999999997,15119.617295375485,298.8970777557876,25.747077755787643,30.0,101325.0,233.1366887200543,29.4224168739795,9.722222222222214,25724.999999999935,15.168428711138983
2150.0,35.833333333333336,253.33333333333334,True,19000.0,255536.89042335356,20000.0,0.0,35.0,0.4118899915958369,40.75393354967059,41.30522305501424,1.166422437910461,302.62801679396773,101326.38492543001,1.384925430014846,446.6665529071767,34.99999999999997,15116.834795319575,298.89778350232274,25.74778350232276,30.0,101325.0,233.1136843140272,29.478016793967754,9.722222222222214,25724.999999999935,15.204157877805649
2155.0,35.916666666666664,252.66666666666666,True,18950.0,255385.2044150563,20000.0,0.0,35.0,0.40193584810266936,40.75393354967059,41.286210005365355,1.1662133444484528,302.6820782241905,101326.3187953142,1.3187953142041806,446.70314262698605,34.99999999999997,15114.12494405195,298.8984982547153,25.748498254715344,30.0,101325.0,233.09098886128618,29.532078224190514,9.722222222222214,25724.999999999935,15.239887044472315
2160.0,36.0,252.0,True,18900.0,255237.67392427046,20000.0,20.0,35.0,0.3966746897271332,64.0418955780538,64.59308609776761,1.1660101704578651,302.7347172488623,101326.28449640384,1.284496403837693,446.7370030849163,34.99999999999997,15111.491809133933,298.8992217624075,25.7492217624075,30.0,101325.0,233.06804589489292,29.58471724886232,9.722222222222214,25724.999999999935,15.275616211138983
2165.0,36.083333333333336,251.33333333333334,True,18850.0,255094.18510842102,20000.0,20.0,35.0,0.3891125142225262,64.04189557805381,64.57269308579771,1.1658011864554987,302.7888411635945,101326.23598815285,1.235988152853679,446.56690733037834,34.99999999999998,15108.783376463263,298.8999540379173,25.749954037917348,30.0,101325.0,232.937548021482,29.63884116359452,9.722222222222216,25724.99999999996,15.31134537780565
2170.0,36.166666666666664,250.66666666666666,True,18800.0,254954.62724370972,20000.0,20.0,35.0,0.3836491659718913,64.04189557805381,64.5551580878023,1.1655995778527624,302.84111020426474,101326.20152393919,1.2015239391912473,446.3989955355577,34.99999999999998,15106.1705289718,298.9006950407505,25.750695040750543,30.0,101325.0,232.8096940646657,29.69111020426476,9.722222222222216,25724.99999999996,15.347074544472315
2175.0,36.25,250.0,True,18750.0,254818.8926396747,20000.0,20.0,35.0,0.37867850864905545,64.04189557805381,64.53859025378635,1.1654050257574624,302.8915738715474,101326.17059112582,1.1705911258177366,446.23354353309253,34.99999999999998,15103.649133816712,298.9014444631161,25.751444463116115,30.0,101325.0,232.684561931682,29.741573871547416,9.722222222222216,25724.99999999996,15.382803711138981
2180.0,36.333333333333336,249.33333333333334,True,18700.0,254686.87655609063,20000.0,20.0,35.0,0.3696601816741544,64.04189557805381,64.51767261937887,1.1652170594453546,302.94026993816993,101326.11549918298,1.115499182982603,446.0705015141278,34.99999999999998,15101.213090411797,298.9022020078911,25.75220200789113,30.0,101325.0,232.5620294944175,29.790269938169956,9.722222222222216,25724.99999999996,15.41853287780565
2185.0,36.416666666666664,248.66666666666666,True,18650.0,254558.4771221454,20000.0,20.0,35.0,0.3656154650654996,64.04189557805381,64.50292935230365,1.1650358947604154,302.98730497227683,101326.091221782,1.0912217820005026,445.9098205913829,34.99999999999998,15098.865196094983,298.9029673868303,25.752967386830335,30.0,101325.0,232.4421122838506,29.837304972276854,9.722222222222216,25724.99999999996,15.454262044472316
2190.0,36.5,248.0,False,18600.0,124433.59525783107,20000.0,20.0,35.0,0.3612726386343671,64.04189557805381,64.48818525518321,1.164860961129343,303.0327291886064,101326.06545240348,1.065452403476229,445.7514528292536,34.99999999999998,15096.598056236286,298.9037403232494,25.753740323249417,30.0,101325.0,232.32466947739394,29.882729188606447,9.722222222222216,25724.99999999996,15.489991211138982
2195.0,36.583333333333336,247.33333333333334,False,18550.0,121024.6718514501,20000.0,20.0,35.0,-0.05053266672353428,64.10073571924634,64.06656045561968,1.1648465537385402,303.0332284481831,101324.97915469056,-0.02084530943830032,445.59504280775803,34.99999999999998,15096.411336451481,298.9045168881441,25.75451688814411,30.0,101325.0,232.2402764596696,29.883228448183104,9.722222222222216,25724.99999999996,15.52572037780565
2200.0,36.666666666666664,246.66666666666666,False,18500.0,117709.13768425728,20000.0,20.0,35.0,-0.06014320189015858,64.11192620814798,64.06653865362263,1.1648461573385938,303.03330560313094,101324.9704717981,-0.02952820190694183,445.4407366085425,34.99999999999998,15096.406199108176,298.9052934083528,25.755293408352827,30.0,101325.0,232.1597744007469,29.883305603130964,9.722222222222216,25724.99999999996,15.561449544472316
2205.0,36.75,246.0,False,18450.0,114484.43430921332,20000.0,20.0,35.0,-0.09160055163967994,64.148555086472,64.06672891211703,1.1648496165839464,303.0322891488409,101324.93150480767,-0.06849519233219326,445.288573396063,34.99999999999998,15096.451030927945,298.90606970636844,25.756069706368464,30.0,101325.0,232.08115748917422,29.882289148840925,9.722222222222216,25724.99999999996,15.597178711138982
2210.0,36.833333333333336,245.33333333333334,False,18400.0,111348.07336927335,20000.0,20.0,35.0,-0.07300235669584638,64.12689938358957,64.06716007079616,1.1648574558326579,303.0303245425509,101324.95649515034,-0.043504849658347666,445.13854753044797,34.99999999999998,15096.552627591247,298.9068456097485,25.756845609748495,30.0,101325.0,232.0045264442481,29.88032454255091,9.722222222222216,25724.99999999996,15.63290787780565
2215.0,36.916666666666664,244.66666666666666,False,18350.0,108297.6346772349,20000.0,20.0,35.0,0.05320048817966852,64.04189557805381,64.12978049789884,1.164869252454596,303.0274549616669,101325.02310442402,0.02310442402085755,444.99059051866215,34.99999999999998,15096.705511811564,298.9076209567926,25.757620956792607,30.0,101325.0,231.92976056051296,29.8774549616669,9.722222222222216,25724.99999999996,15.668637044472316
2220.0,37.0,244.0,False,18300.0,105330.76434818938,20000.0,0.0,35.0,-0.011400476789205544,40.76720824319922,40.77092933693876,1.1648836953411081,303.02362558665646,101324.9989390133,-0.0010609867022139952,444.8448648643281,34.99999999999998,15096.892691620762,298.9083955958666,25.758395595866602,30.0,101325.0,231.85668282198293,29.873625586656487,9.722222222222216,25724.99999999996,15.704366211138982
2225.0,37.083333333333336,243.33333333333334,False,18250.0,102445.17298313603,20000.0,0.0,35.0,0.053094891254102675,40.7539335496706,40.833541754152186,1.1649054635783487,303.0180350694766,101325.02301279573,0.023012795732938685,444.8906304628047,34.99999999999998,15097.174807975398,298.90916930328524,25.75916930328526,30.0,101325.0,231.8848693786802,29.868035069476605,9.722222222222216,25724.99999999996,15.740095377805648
2230.0,37.166666666666664,242.66666666666666,False,18200.0,99638.63390235689,20000.0,0.0,35.0,-0.05376419623300567,40.816536477688636,40.772538288347626,1.1649296653813614,303.0116003833706,101324.97640335676,-0.023596643237397075,444.93478037569264,34.99999999999998,15097.488463342444,298.909941864825,25.75994186482501,30.0,101325.0,231.91269915836327,29.861600383370615,9.722222222222216,25724.99999999996,15.775824544472316
2235.0,37.25,242.0,False,18150.0,96908.9814271891,20000.0,0.0,35.0,-0.06247700405717138,40.82668165457713,40.77349559707891,1.1649570170593981,303.0044613406921,101324.96813570583,-0.03186429417110048,444.97723671296694,34.99999999999998,15097.8429410898,298.9107131532041,25.760713153204108,30.0,101325.0,231.94027426886447,29.854461340692126,9.722222222222216,25724.99999999996,15.811553711138982
2240.0,37.333333333333336,241.33333333333334,False,18100.0,94254.10920886917,20000.0,0.0,35.0,-0.019093508256683156,40.77616599443411,40.774556875918414,1.1649873393119554,302.99666113633776,101324.9970239832,-0.0029760167963104323,445.0180220279698,34.99999999999998,15098.235917482943,298.91148304915254,25.76148304915256,30.0,101325.0,231.96757088195173,29.846661136337787,9.722222222222216,25724.99999999996,15.847282877805648
2245.0,37.416666666666664,240.66666666666666,False,18050.0,91671.96860315939,20000.0,0.0,35.0,0.06798879456214792,40.7539335496706,40.85491746508118,1.1650202611966276,302.9882205987087,101325.03773449948,0.03773449947766494,445.05717795181357,34.99999999999998,15098.662585108294,298.91225143930507,25.76225143930509,30.0,101325.0,231.99453692620563,29.838220598708745,9.722222222222216,25724.99999999996,15.883012044472316
2250.0,37.5,240.0,False,18000.0,89160.56708950213,20000.0,0.0,35.0,-0.06738145612677732,40.832392389255475,40.77691036728212,1.165054581922347,302.97907137078715,101324.96293664792,-0.037063352079712786,445.0947270233806,34.99999999999998,15099.107381713618,298.91301821985735,25.763018219857372,30.0,101325.0,232.02094507755973,29.829071370787176,9.722222222222216,25724.99999999996,15.918741211138983
2255.0,37.583333333333336,239.33333333333334,False,17950.0,86717.96673348233,20000.0,0.0,35.0,-0.07825644848556053,40.84505520971099,40.778206331264755,1.165091609464708,302.96940379487614,101324.95000757772,-0.04999242228223011,445.1306687618055,34.99999999999998,15099.587258662616,298.91378329335186,25.763783293351878,30.0,101325.0,232.04705558655652,29.819403794876166,9.722222222222216,25724.99999999996,15.954470377805649
2260.0,37.666666666666664,238.66666666666666,False,17900.0,84342.28269141147,20000.0,0.0,35.0,-0.11906219337292845,40.89256934158483,40.77955907387349,1.165130259253529,302.9591571443824,101324.88427913559,-0.11572086441447027,445.165042056988,34.99999999999998,15100.088159925737,298.91454656726745,25.764546567267473,30.0,101325.0,232.0726727513557,29.809157144382425,9.722222222222216,25724.99999999996,15.990199544472315
2265.0,37.75,238.0,False,17850.0,82031.6817558795,20000.0,0.0,35.0,-0.11212695020188654,40.884493957603596,40.78100165321126,1.1651714758060367,302.948479458438,101324.89736773093,-0.10263226907409262,445.1978470305684,34.99999999999998,15100.622326446237,298.9153079565861,25.765307956586128,30.0,101325.0,232.09798477330034,29.79847945843801,9.722222222222216,25724.99999999996,16.02592871113898
2270.0,37.833333333333336,237.33333333333334,False,17800.0,79784.38094115187,20000.0,0.0,35.0,-0.11217698296431336,40.88455221565717,40.78250305826637,1.1652143730933255,302.937326157029,101324.89727611831,-0.10272388168959878,445.22912307534455,34.99999999999998,15101.1782752895,298.9160673812339,25.76606738123394,30.0,101325.0,232.12283571014834,29.787326157029042,9.722222222222216,25724.99999999996,16.06165787780565
2275.0,37.916666666666664,236.66666666666666,False,17750.0,77598.64610732057,20000.0,0.0,35.0,-0.09725068375314942,40.86717206119449,40.78407008364664,1.1652591452470475,302.9257628421444,101324.92279432253,-0.0772056774731027,445.25888600320184,34.99999999999998,15101.758522401735,298.91682476793017,25.76682476793019,30.0,101325.0,232.14727246398974,29.775762842144445,9.722222222222216,25724.99999999996,16.097387044472317
2280.0,38.0,236.0,False,17700.0,75472.79062214708,20000.0,0.0,35.0,-0.13077797609741523,40.90621117674586,40.78566586006571,1.165304738859021,302.9137240195007,101324.86038466096,-0.13961533903784584,445.2871784215119,34.99999999999998,15102.349415612913,298.91758004487525,25.767580044875274,30.0,101325.0,232.17110735689874,29.763724019500728,9.722222222222216,25724.99999999996,16.133116211138983
2285.0,38.083333333333336,235.33333333333331,False,17650.0,73405.17405956502,20000.0,0.0,35.0,-0.1171633756164607,40.89035836179427,40.78733755267924,1.1653525015051218,302.90139130179176,101324.88794076256,-0.11205923743546009,445.3139906231408,34.99999999999998,15102.96841950638,298.91833315040543,25.768333150405454,30.0,101325.0,232.19460377092702,29.751391301791784,9.722222222222216,25724.99999999996,16.16884537780565
2290.0,38.166666666666664,234.66666666666669,False,17600.0,71394.20093383775,20000.0,0.0,35.0,-0.14216970375035914,40.91947568279684,40.78903234606776,1.1654009241733654,302.8886474332227,101324.83500224764,-0.16499775236297864,445.33937464152484,34.99999999999998,15103.595977286815,298.91908402506135,25.769084025061375,30.0,101325.0,232.21748813621727,29.738647433222695,9.722222222222216,25724.99999999996,16.204574544472315
2295.0,38.25,234.0,False,17550.0,69438.3194683948,20000.0,0.0,35.0,-0.14582539475054782,40.92373236245683,40.79078247205485,1.1654509277729965,302.8756263244591,101324.82640778976,-0.17359221023798455,445.36332950258895,34.99999999999998,15104.244023938034,298.91983261512047,25.769832615120492,30.0,101325.0,232.2399433844967,29.725626324459142,9.722222222222216,25724.99999999996,16.24030371113898
2300.0,38.333333333333336,233.33333333333331,False,17500.0,67536.02039839608,20000.0,0.0,35.0,-0.14149928916055815,40.91869505332131,40.79257705775599,1.165502201650172,302.8623322622941,101324.8365547034,-0.16344529659545515,445.38588073689766,34.99999999999998,15104.90853338623,298.9205788695062,25.77057886950621,30.0,101325.0,232.26192087720807,29.712332262294126,9.722222222222216,25724.99999999996,16.276032877805648
2305.0,38.416666666666664,232.66666666666669,False,17450.0,65685.83580610105,20000.0,0.0,35.0,-0.1435942306358712,40.92113439919775,40.79440309752456,1.165554374214988,302.8487609609356,101324.8316791586,-0.1683208414033288,445.4070549823607,34.99999999999998,15105.584689826244,298.9213227439495,25.771322743949497,30.0,101325.0,232.28336039392596,29.6987609609356,9.722222222222216,25724.99999999996,16.311762044472317
2310.0,38.5,232.0,False,17400.0,63886.33798814323,20000.0,0.0,35.0,-0.1327441210526911,40.9085005521989,40.79627011921728,1.165607717691923,302.8349743854686,101324.85615508838,-0.1438449116249103,445.4268646149567,34.99999999999998,15106.276021287324,298.92206419495,25.77206419495002,30.0,101325.0,232.3043225722631,29.68497438546865,9.722222222222216,25724.99999999996,16.347491211138983
2315.0,38.583333333333336,231.33333333333331,False,17350.0,62136.13835383635,20000.0,0.0,35.0,-0.1555058881201379,40.93500431055719,40.79814428019183,1.1656612651483387,302.8209028621164,101324.80259525518,-0.19740474481659476,445.4453488033653,34.99999999999998,15106.969996322468,298.9228031871764,25.772803187176407,30.0,101325.0,232.32463505771878,29.670902862116407,9.722222222222216,25724.99999999996,16.38322037780565
