time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2320.0,38.666666666666664,230.66666666666669,False,17300.0,60433.88635366209,20000.0,0.0,35.0,-0.159720970938423,40.93991234498812,40.80005735548406,1.1657159244424022,302.80667146761874,101324.79174866484,-0.2082513351633679,445.4625055827887,34.99999999999998,15107.678380773532,298.9235396853932,25.773539685393246,30.0,101325.0,232.34447768488758,29.656671467618764,9.722222222222216,25724.99999999996,16.418949544472316
2325.0,38.75,230.0,False,17250.0,58778.26843711233,20000.0,0.0,35.0,-0.15444105641928943,40.93376442254639,40.80200129730599,1.1657714656373148,302.79228522420226,101324.80528947014,-0.19471052986045834,445.4783575704929,34.99999999999998,15108.3981946596,298.92427365814615,25.77427365814617,30.0,101325.0,232.36381634782288,29.642285224202283,9.722222222222216,25724.99999999996,16.454678711138982
2330.0,38.833333333333336,229.33333333333331,False,17200.0,57168.00703908201,20000.0,0.0,35.0,-0.16863898688643836,40.95029646582641,40.803951854825335,1.165827195852153,302.7776989043749,101324.76784401716,-0.23215598284150474,445.492937287442,34.99999999999998,15109.120458243904,298.92500508012887,25.775005080128892,30.0,101325.0,232.38252982105624,29.627698904374938,9.722222222222216,25724.99999999996,16.490407877805648
2335.0,38.916666666666664,228.66666666666669,False,17150.0,55601.85959403008,20000.0,0.0,35.0,-0.1680482888515699,40.94960865815611,40.80593237238852,1.1658837820682442,302.7630084277579,101324.76946753154,-0.23053246845665853,445.5062473049149,34.99999999999998,15109.853815604445,298.92573392618993,25.775733926189957,30.0,101325.0,232.40075230676075,29.613008427757904,9.722222222222216,25724.99999999996,16.526137044472314
2340.0,39.0,228.0,False,17100.0,54078.617577148245,20000.0,0.0,35.0,-0.16992772058452324,40.951797064897704,40.80792728286863,1.165940779510533,302.7481922538956,101324.76428220226,-0.23571779773919843,445.51831427193133,34.99999999999998,15110.592502456508,298.9264601755744,25.776460175574414,30.0,101325.0,232.41840896470617,29.598192253895604,9.722222222222216,25724.99999999996,16.561866211138984
2345.0,39.083333333333336,227.33333333333331,False,17050.0,52597.105571797234,20000.0,0.0,35.0,-0.17033214753946546,40.95226797887621,40.809937446377404,1.1659982127536408,302.7332765158074,101324.76315885318,-0.23684114681964274,445.529154353301,34.99999999999998,15111.336837287185,298.9271838106727,25.77718381067274,30.0,101325.0,232.4355130385582,29.583276515807427,9.722222222222216,25724.99999999996,16.59759537780565
2350.0,39.166666666666664,226.66666666666669,False,17000.0,51156.18036249123,20000.0,0.0,35.0,-0.17761573939099357,40.96074897939963,40.8119539064652,1.1660558258990064,302.7182570906564,101324.74247060507,-0.2575293949339539,445.53878963358915,34.99999999999998,15112.083503651122,298.9279048159648,25.777904815964803,30.0,101325.0,232.45202494919593,29.568257090656402,9.722222222222216,25724.99999999996,16.633324544472316
2355.0,39.25,226.0,False,16950.0,49754.73005273039,20000.0,0.0,35.0,-0.1813804829538666,40.965132639656574,40.813983003829165,1.1661138001094054,302.70317426825335,101324.73143771758,-0.2685622824210441,445.5472324092121,34.99999999999998,15112.834849417894,298.9286231787895,25.77862317878953,30.0,101325.0,232.46798713682742,29.553174268253372,9.722222222222216,25724.99999999996,16.669053711138982
2360.0,39.333333333333336,225.33333333333331,False,16900.0,48391.67320700091,20000.0,0.0,35.0,-0.1790444293593086,40.962412543286256,40.81602515452349,1.1661721472721003,302.68804963421167,101324.73831095768,-0.26168904232326895,445.5544984642917,34.99999999999998,15113.59102864642,298.92933888891633,25.779338888916357,30.0,101325.0,232.48341011845164,29.53804963421169,9.722222222222216,25724.99999999996,16.70478287780565
2365.0,39.416666666666664,224.66666666666669,False,16850.0,47065.958016280325,20000.0,0.0,35.0,-0.18469258062260052,40.96898923989376,40.81806656706424,1.1662304733446933,302.67286135817534,101324.72154000541,-0.27845999458804727,445.56061226570927,34.99999999999998,15114.346934547226,298.93005193869345,25.780051938693475,30.0,101325.0,232.49822801683428,29.522861358175362,9.722222222222216,25724.99999999996,16.740512044472315
2370.0,39.5,224.0,False,16800.0,45776.56148640433,20000.0,0.0,35.0,-0.18742349583627124,40.972169112383696,40.82011470648506,1.1662889916138595,302.65765004110364,101324.71324435272,-0.2867556472774595,445.5655847614082,34.99999999999998,15115.105331315619,298.9307623223957,25.78076232239573,30.0,101325.0,232.51248897566467,29.50765004110366,9.722222222222216,25724.99999999996,16.77624121113898
2375.0,39.583333333333336,223.33333333333331,False,16750.0,44522.48864866866,20000.0,0.0,35.0,-0.18350934850613165,40.967611486663806,40.822171253716355,1.1663477501061823,302.64243809614015,101324.72509648172,-0.2749035182787338,445.56943030993534,34.99999999999998,15115.866841376122,298.9314700364615,25.781470036461542,30.0,101325.0,232.52620997447974,29.492438096140177,9.722222222222216,25724.99999999996,16.81197037780565
2380.0,39.666666666666664,222.66666666666669,False,16700.0,43302.771792056934,20000.0,0.0,35.0,-0.18914587226503554,40.974174644227276,40.82422050861872,1.16640630024625,302.627195130123,101324.70794970616,-0.29205029383592773,445.5721739506411,34.99999999999998,15116.625651191398,298.9321750797351,25.78217507973511,30.0,101325.0,232.5393145636618,29.47719513012305,9.722222222222216,25724.99999999996,16.847699544472317
2385.0,39.75,222.0,False,16650.0,42116.46971650209,20000.0,0.0,35.0,-0.19411916047860003,40.97996553158096,40.82626975528837,1.166464850151097,302.611958494656,101324.69238980845,-0.30761019155033864,445.5738261226018,34.99999999999998,15117.384457958216,298.9328774524876,25.78287745248764,30.0,101325.0,232.551849595335,29.461958494656017,9.722222222222216,25724.99999999996,16.883428711138983
2390.0,39.833333333333336,221.33333333333331,False,16600.0,40962.66700660504,20000.0,0.0,35.0,-0.19573600758540308,40.98184818528241,40.828320107976424,1.1665234316564699,302.59674629283177,101324.68724420681,-0.31275579318753444,445.5744009269904,34.99999999999998,15118.143674267849,298.9335771569048,25.783577156904812,30.0,101325.0,232.56382869063796,29.44674629283179,9.722222222222216,25724.99999999996,16.91915787780565
2395.0,39.916666666666664,220.66666666666669,False,16550.0,39840.47332525019,20000.0,0.0,35.0,-0.19605722051288213,40.98222220500532,40.83036841428756,1.1665819546939311,302.5815630820824,101324.68621686763,-0.3137831323692808,445.57391493831847,34.99999999999998,15118.902132833347,298.93427419698304,25.784274196983063,30.0,101325.0,232.57524245977407,29.431563082082448,9.722222222222216,25724.99999999996,16.954887044472315
2400.0,40.0,220.0,False,16500.0,38749.02272657279,20000.0,0.0,35.0,-0.19648452309578643,40.982719755321575,40.8324121231304,1.1666403463751551,302.5664144406581,101324.68484760966,-0.31515239033615217,445.57238402602553,34.99999999999998,15119.65888902201,298.93496857832076,25.784968578320786,30.0,101325.0,232.58608457189408,29.416414440658116,9.722222222222216,25724.99999999996,16.99061621113898
2405.0,40.083333333333336,219.0,False,16425.0,37687.472987747824,20000.0,0.0,35.0,-0.19759386822342442,40.98401147468202,40.834450049460045,1.1666985728417163,302.551303591941,101324.6812788836,-0.3187211164040491,445.5695636062704,34.99999999999998,15120.413504028644,298.93566030777663,25.785660307776652,30.0,101325.0,232.59622051760044,29.40130359194103,9.722222222222216,25724.99999999996,17.026345377805647
2410.0,40.166666666666664,218.0,False,16350.0,36655.004959084974,20000.0,0.0,35.0,-0.19935736874116894,40.98606489133673,40.83648160676045,1.1667566173360135,302.5362350294284,101324.67556440432,-0.32443559568491764,445.5652127427003,34.99999999999998,15121.165760674736,298.93634939273954,25.786349392739567,30.0,101325.0,232.60552107607313,29.386235029428406,9.722222222222216,25724.99999999996,17.062074544472317
2415.0,40.25,217.0,False,16275.0,35650.821931928,20000.0,0.0,35.0,-0.20159652853434754,40.988672164748685,40.83850585235652,1.1668144529244726,302.5212173090008,101324.66823542598,-0.3317645740171429,445.55935286499636,34.99999999999998,15121.915309901164,298.9370358417698,25.787035841769807,30.0,101325.0,232.61399194753852,29.371217309000826,9.722222222222216,25724.99999999996,17.097803711138983
2420.0,40.333333333333336,216.0,False,16200.0,34674.14902387088,20000.0,0.0,35.0,-0.20384773499457648,40.991293465276875,40.8405221827964,1.1668720623656121,302.5062593408342,101324.66078449745,-0.3392155025503598,445.5520048775208,34.99999999999998,15122.661928258332,298.93771966472775,25.787719664727774,30.0,101325.0,232.62164049343536,29.356259340834242,9.722222222222216,25724.99999999996,17.13353287780565
2425.0,40.416666666666664,215.0,False,16125.0,33724.23258081628,20000.0,0.0,35.0,-0.20525226481956316,40.99292889713848,40.84253045423427,1.1669294415495512,302.4913707775381,101324.65609394111,-0.34390605888620485,445.54318911860753,34.99999999999998,15123.405562482183,298.93840087269416,25.788400872694183,30.0,101325.0,232.62847640072914,29.341370777538145,9.722222222222216,25724.99999999996,17.169262044472315
2430.0,40.5,214.0,False,16050.0,32800.33959541494,20000.0,0.0,35.0,-0.20484350249115812,40.992452935059355,40.844530700331454,1.1669865914380422,302.4765611978517,101324.65746236316,-0.34253763683955185,445.532925541101,34.99999999999998,15124.146225037028,298.9390794779032,25.789079477903215,30.0,101325.0,232.63451016917358,29.32656119785173,9.722222222222216,25724.99999999996,17.20499121113898
2435.0,40.583333333333336,213.0,False,15975.0,31901.7571414372,20000.0,0.0,35.0,-0.20260104847254123,40.98984182585756,40.8465220719291,1.1670434877694036,302.4618369623892,101324.66492094006,-0.3350790599361062,445.5212343787976,34.99999999999998,15124.88360149147,298.9397554937,25.7897554937,30.0,101325.0,232.63974742008045,29.311836962389236,9.722222222222216,25724.99999999996,17.240720377805648
2440.0,40.666666666666664,212.0,False,15900.0,31027.79182364027,20000.0,0.0,35.0,-0.20235263435550674,40.989552572931316,40.84850010895136,1.1671000031128969,302.44719308117874,101324.66574213363,-0.33425786637235433,445.50813785214723,34.99999999999998,15125.616040343144,298.940428934545,25.790428934545048,30.0,101325.0,232.64417425047446,29.29719308117876,9.722222222222216,25724.99999999996,17.276449544472317
2445.0,40.75,211.0,False,15825.0,30177.76924270655,20000.0,0.0,35.0,-0.20701615995997863,40.994982773291085,40.85046125211177,1.1671560357746227,302.43262672270475,101324.6501576287,-0.34984237130265683,445.4936573490009,34.99999999999998,15126.34222363911,298.94109981582903,25.791099815829057,30.0,101325.0,232.64778145918572,29.282626722704777,9.722222222222216,25724.99999999996,17.312178711138984
2450.0,40.833333333333336,210.0,False,15750.0,29351.033474840428,20000.0,0.0,35.0,-0.21005038246032923,40.998515816209775,40.85241101671873,1.1672117433348217,302.4181616764321,101324.63982723941,-0.3601727605855558,445.47780833094106,34.99999999999998,15127.06419361929,298.94176815359754,25.79176815359756,30.0,101325.0,232.65060843546655,29.2681616764321,9.722222222222216,25724.99999999996,17.34790787780565
2455.0,40.916666666666664,209.0,False,15675.0,28546.94656562161,20000.0,0.0,35.0,-0.20774586489727812,40.99583244033467,40.85435245941322,1.1672672131260928,302.4038138981214,101324.64768698464,-0.35231301536259707,445.46060754367534,34.99999999999998,15127.783082114163,298.94243396479357,25.792433964793588,30.0,101325.0,232.65268123636324,29.25381389812145,9.722222222222216,25724.99999999996,17.383637044472316
2460.0,41.0,208.0,False,15600.0,27764.888037724744,20000.0,0.0,35.0,-0.20574640498017854,40.99350427300333,40.85627942369029,1.1673222692482947,302.3895713278057,101324.65443605582,-0.3455639441817766,445.4420772225467,34.99999999999998,15128.4966094579,298.94309726738624,25.79309726738626,30.0,101325.0,232.6539763223172,29.23957132780572,9.722222222222216,25724.99999999996,17.419366211138982
2465.0,41.083333333333336,207.0,False,15525.0,27004.254412125236,20000.0,0.0,35.0,-0.2112428002564983,40.999904265227734,40.85818434621623,1.1673766956061786,302.37541724857203,101324.63572636196,-0.3642736380425049,445.42224021608604,34.99999999999998,15129.201975056074,298.9437580801,25.79375808010002,30.0,101325.0,232.65446247259158,29.225417248572057,9.722222222222216,25724.99999999996,17.455095377805648
2470.0,41.166666666666664,206.0,False,15450.0,26264.458742421903,20000.0,0.0,35.0,-0.21177721316800102,41.00052653460725,40.86007885143876,1.1674308243268223,302.3613919006368,101324.63388091415,-0.3661190858547343,445.40110718075294,34.99999999999998,15129.903483275617,298.9444164218125,25.794416421812514,30.0,101325.0,232.65421136359805,29.21139190063684,9.722222222222216,25724.99999999996,17.490824544472314
2475.0,41.25,205.0,False,15375.0,25544.93016191716,20000.0,0.0,35.0,-0.20740102084505066,40.99543090457497,40.861962435955114,1.1674846410272897,302.3474988486723,101324.64885564533,-0.3511443546740338,445.3786960869348,34.99999999999998,15130.600947713674,298.9450723123561,25.795072312356126,30.0,101325.0,232.65322943064282,29.197498848672296,9.722222222222216,25724.99999999996,17.526553711138984
2480.0,41.333333333333336,204.0,False,15300.0,24845.113443105078,20000.0,0.0,35.0,-0.2127001442125737,41.00160119376331,40.863820296536026,1.167537722758173,302.3336984916633,101324.63068284614,-0.3693171538616298,445.35503353665547,34.99999999999998,15131.288886945922,298.94572577252274,25.795725772522758,30.0,101325.0,232.6514462078157,29.183698491663336,9.722222222222216,25724.99999999996,17.56228287780565
2485.0,41.416666666666664,203.0,False,15225.0,24164.46856922757,20000.0,0.0,35.0,-0.21326475092928765,41.00225862075229,40.86566618977931,1.1675904625651239,302.3200362865204,101324.62871955927,-0.3712804407259682,445.33012815501513,34.99999999999998,15131.972394844006,298.9463768228448,25.79637682284482,30.0,101325.0,232.64894445175702,29.17003628652043,9.722222222222216,25724.99999999996,17.598012044472316
2490.0,41.5,202.0,False,15150.0,23502.47031756802,20000.0,0.0,35.0,-0.209211129184483,40.997538591288766,40.86749965586404,1.1676428473104017,302.3065148098102,101324.6426996198,-0.35730038020119537,445.3039971701113,34.99999999999998,15132.651301142807,298.94702548474146,25.797025484741482,30.0,101325.0,232.6457304689896,29.156514809810233,9.722222222222216,25724.99999999996,17.633741211138982
2495.0,41.583333333333336,201.0,False,15075.0,22858.607854160746,20000.0,0.0,35.0,-0.2151105916098037,41.0044079141362,40.86930588196863,1.167694453770533,302.2930933550408,101324.62226476226,-0.37773523773648776,445.27666645525727,34.99999999999998,15133.320120866107,298.9476717804627,25.797671780462736,30.0,101325.0,232.6417333841828,29.143093355040833,9.722222222222216,25724.99999999996,17.66947037780565
2500.0,41.666666666666664,200.0,False,15000.0,22232.384339603657,20000.0,0.0,35.0,-0.21264516926322094,41.001537181036646,40.871102772224404,1.1677457934921265,302.27982877968657,101324.63087373052,-0.36912626947741956,445.2481414024554,34.99999999999998,15133.98548365796,298.948315731753,25.798315731753007,30.0,101325.0,232.637057869804,29.12982877968659,9.722222222222216,25724.99999999996,17.705199544472315
2505.0,41.75,199.0,False,14925.0,21623.316545669913,20000.0,0.0,35.0,-0.21253543860821913,41.0014094108703,40.87287933309278,1.1677965523740803,302.26669116654,101324.6312545905,-0.36874540950520895,445.21844506056067,34.99999999999998,15134.643318768081,298.94895736154064,25.79895736154066,30.0,101325.0,232.63165332634085,29.116691166540022,9.722222222222216,25724.99999999996,17.74092871113898
2510.0,41.833333333333336,198.0,False,14850.0,21030.934482422574,20000.0,0.0,35.0,-0.21634129478827097,41.005840942580626,40.87463372971506,1.1678466779918595,302.2536777090137,101324.61793015648,-0.38206984351563733,445.187594579569,34.99999999999998,15135.292946774498,298.9495966928089,25.799596692808905,30.0,101325.0,232.62551821605427,29.10367770901371,9.722222222222216,25724.99999999996,17.77665787780565
2515.0,41.916666666666664,197.0,False,14775.0,20454.781035544784,20000.0,0.0,35.0,-0.21098234614686684,40.999600992956964,40.87637885829264,1.1678965388083618,302.24082940405543,101324.63662407848,-0.36337592151539866,445.15559781833485,34.99999999999998,15135.939142956368,298.95023374843856,25.800233748438586,30.0,101325.0,232.61872998372795,29.090829404055455,9.722222222222216,25724.99999999996,17.812387044472317
2520.0,42.0,196.0,False,14700.0,19894.411613605433,20000.0,0.0,35.0,-0.21674839544792576,41.00631496981581,40.878094164765706,1.1679455475647351,302.2280868703852,101324.61649088221,-0.38350911778979935,445.1224830194715,34.99999999999998,15136.574296438968,298.95086855250975,25.80086855250977,30.0,101325.0,232.61118636293287,29.07808687038522,9.722222222222216,25724.99999999996,17.848116211138983
2525.0,42.083333333333336,195.0,False,14625.0,19349.39380498812,20000.0,0.0,35.0,-0.21377570179705757,41.00285357097264,40.87979939686405,1.1679942684818307,302.21551109502946,101324.6269383618,-0.37306163819448557,445.0882534092312,34.99999999999998,15137.205719524527,298.9515011281912,25.801501128191205,30.0,101325.0,232.603001367137,29.06551109502948,9.722222222222216,25724.99999999996,17.88384537780565
2530.0,42.166666666666664,194.0,False,14550.0,18819.30704421878,20000.0,0.0,35.0,-0.21505024370713632,41.00433764515292,40.881481330246736,1.168042323721336,302.2030641299564,101324.62247667495,-0.3775233250489691,445.05293227772233,34.99999999999998,15137.828515428515,298.95213149980293,25.802131499802954,30.0,101325.0,232.5941118690284,29.053064129956397,9.722222222222216,25724.99999999996,17.919574544472315
2535.0,42.25,193.0,False,14475.0,18303.74228743442,20000.0,0.0,35.0,-0.21671101534917978,41.006271444499795,40.88314370773486,1.1680898202209966,302.19075858676086,101324.6166231496,-0.38337685039732605,445.01653227807486,34.99999999999998,15138.444070064117,298.95275969133553,25.802759691335552,30.0,101325.0,232.58454573576287,29.040758586760887,9.722222222222216,25724.99999999996,17.95530371113898
2540.0,42.333333333333336,192.0,False,14400.0,17802.30169674255,20000.0,0.0,35.0,-0.21311220167702666,41.00208099269258,40.884792118923116,1.1681369176835183,302.17861238407943,101324.6292505265,-0.37074947349901777,444.97906474365215,34.99999999999998,15139.054453178398,298.9533857268975,25.803385726897545,30.0,101325.0,232.5743406459664,29.02861238407945,9.722222222222216,25724.99999999996,17.991032877805647
2545.0,42.416666666666664,191.0,False,14325.0,17314.59833322777,20000.0,0.0,35.0,-0.21819607928735132,41.008000650129894,40.886412392342415,1.168183211209784,302.16658407296075,101324.61135078354,-0.38864921646018047,444.9405528814166,34.99999999999998,15139.654417278802,298.9540096312633,25.80400963126334,30.0,101325.0,232.56342807429644,29.016584072960768,9.722222222222216,25724.99999999996,18.026762044472317
2550.0,42.5,190.0,False,14250.0,16840.255858368593,20000.0,0.0,35.0,-0.21251967222071386,41.00139105251862,40.88802408826185,1.168229259664625,302.15473299626495,101324.6313092973,-0.3686907027004054,444.9009991007603,34.99999999999998,15140.251205253542,298.95463142835496,25.80463142835498,30.0,101325.0,232.55192050646264,29.004732996264977,9.722222222222216,25724.99999999996,18.062491211138983
2555.0,42.583333333333336,189.0,False,14175.0,16378.908243634109,20000.0,0.0,35.0,-0.21824026658941456,41.00805210174052,40.88960476631821,1.1682744218948067,302.142992552816,101324.61119335542,-0.3888066445797449,444.86043122848594,34.99999999999998,15140.836507756696,298.9552511433657,25.805251143365695,30.0,101325.0,232.53970481821793,28.99299255281602,9.722222222222216,25724.99999999996,18.09822037780565
2560.0,42.666666666666664,188.0,False,14100.0,15930.199488036404,20000.0,0.0,35.0,-0.2140593251292397,41.00318382144216,40.89117590568736,1.1683193115910682,302.1314274722988,101324.62594779857,-0.37405220142682083,444.81885014868107,34.99999999999998,15141.418278220242,298.9558688002802,25.805868800280223,30.0,101325.0,232.52690359942795,28.981427472298833,9.722222222222216,25724.99999999996,18.133949544472316
2565.0,42.75,187.0,False,14025.0,15493.78334342076,20000.0,0.0,35.0,-0.21725015856592778,41.00689922183777,40.8927200028423,1.1683634286526379,302.11998557970037,101324.61471321309,-0.38528678691363893,444.77628026281957,34.99999999999998,15141.990035338185,298.9564844242459,25.806484424245923,30.0,101325.0,232.51343003654034,28.969985579700392,9.722222222222216,25724.99999999996,18.16967871113898
2570.0,42.833333333333336,186.0,False,13950.0,15069.32304728174,20000.0,0.0,35.0,-0.21608187549408756,41.00553887524701,40.894248922945415,1.1684071120841555,302.10870249142005,101324.61884590272,-0.38115409728197847,444.7327279467459,34.99999999999998,15142.556172610655,298.9570980395603,25.807098039560344,30.0,101325.0,232.4993549063004,28.95870249142007,9.722222222222216,25724.99999999996,18.205407877805648
2575.0,42.916666666666664,185.0,False,13875.0,14656.491062898795,20000.0,0.0,35.0,-0.21570840487818946,41.00510400677092,40.89575744814926,1.1684502128042653,302.0975625074745,101324.6201623189,-0.37983768110279925,444.6882097545181,34.99999999999998,15143.114757943278,298.9577096710301,25.807709671030125,30.0,101325.0,232.48465716849938,28.947562507474515,9.722222222222216,25724.99999999996,18.241137044472314
2580.0,43.0,184.0,False,13800.0,14254.968826591117,20000.0,0.0,35.0,-0.2177299834001807,41.007457928963795,40.89724397239938,1.1684926849256974,302.08656060462505,101324.61300942309,-0.3869905769097386,444.6427398571345,34.99999999999998,15143.665196637037,298.95831934330903,25.80831934330905,30.0,101325.0,232.4693350818162,28.936560604625072,9.722222222222216,25724.99999999996,18.276866211138984
2585.0,43.083333333333336,183.0,False,13725.0,13864.446501896495,20000.0,0.0,35.0,-0.2141238145038662,41.003258912747526,40.89871666382621,1.1685347618236066,302.0757208953856,101324.62572238418,-0.3742776158178458,444.59632635868275,34.99999999999998,15144.210513233942,298.9589270807547,25.8089270807547,30.0,101325.0,232.45343929219726,28.92572089538561,9.722222222222216,25724.99999999996,18.31259537780565
2590.0,43.166666666666664,182.0,False,13650.0,13484.622740484627,20000.0,0.0,35.0,-0.21869111148775855,41.00857706468419,40.90016157558024,1.168576045016579,302.06500112464056,101324.6095852878,-0.3904147121938877,444.5489904964832,34.99999999999998,15144.745543414863,298.95953290828385,25.80953290828387,30.0,101325.0,232.43690161473737,28.915001124640582,9.722222222222216,25724.99999999996,18.348324544472316
2595.0,43.25,181.0,False,13575.0,13115.204449620274,20000.0,0.0,35.0,-0.21309133837475835,41.002056699503036,40.90159735005269,1.1686170671443632,302.05445653438414,101324.62932311436,-0.37067688563547563,444.5007337438134,34.99999999999998,15145.277190190947,298.9601368498221,25.81013684982213,30.0,101325.0,232.41982875289372,28.904456534384167,9.722222222222216,25724.99999999996,18.384053711138982
2600.0,43.333333333333336,180.0,False,13500.0,12755.906565996933,20000.0,0.0,35.0,-0.2188270120843854,41.00873530708088,40.90300227524589,1.168657207864169,302.0440213656434,101324.60909990843,-0.3909000915737124,444.4515816137308,34.99999999999998,15145.79741391963,298.960738930361,25.810738930361026,30.0,101325.0,232.40211065063366,28.894021365643425,9.722222222222216,25724.99999999996,18.41978287780565
2605.0,43.416666666666664,179.0,False,13425.0,12406.451835766444,20000.0,0.0,35.0,-0.21340113116036102,41.002417421634426,40.904399208787034,1.1686971202510588,302.03376327294666,101324.62824454873,-0.3717554512695642,444.40153275302777,34.99999999999998,15146.31467845372,298.9613391735158,25.81133917351582,30.0,101325.0,232.38387646777912,28.88376327294668,9.722222222222216,25724.99999999996,18.455512044472314
2610.0,43.5,178.0,False,13350.0,12066.57060059478,20000.0,0.0,35.0,-0.21809899441147879,41.007887604684754,40.90576668185539,1.1687361909101548,302.02361700833575,101324.6116965603,-0.38830343970039394,444.35061214037654,34.99999999999998,15146.821034195606,298.961937604072,25.811937604072,30.0,101325.0,232.36501728023796,28.87361700833577,9.722222222222216,25724.99999999996,18.49124121113898
2615.0,43.583333333333336,177.0,False,13275.0,11736.000589578987,20000.0,0.0,35.0,-0.21495019669387402,41.00422115060062,40.90712298861998,1.1687749425320002,302.01363636423827,101324.62282786075,-0.3771721392549807,444.298820859355,34.99999999999998,15147.323255214722,298.96253424553686,25.81253424553688,30.0,101325.0,232.34563757430942,28.86363636423829,9.722222222222216,25724.99999999996,18.52697037780565
2620.0,43.666666666666664,176.0,False,13200.0,11414.486716864629,20000.0,0.0,35.0,-0.21658447646204346,41.006124102859864,40.90845543505208,1.1688130124300602,302.00378219216975,101324.61707073107,-0.382929268933367,444.246178289747,34.99999999999998,15147.81664109358,298.96312912219605,25.813129122196074,30.0,101325.0,232.3256753704326,28.853782192169774,9.722222222222216,25724.99999999996,18.562699544472316
2625.0,43.75,175.0,False,13125.0,11101.780884807627,20000.0,0.0,35.0,-0.21667003066661644,41.00622372201323,40.909770549702884,1.1688505871343688,301.9940728614284,101324.6167681454,-0.38323185460467357,444.19269221498445,34.99999999999998,15148.30360926142,298.96372225761587,25.813722257615893,30.0,101325.0,232.30517181610332,28.8440728614284,9.722222222222216,25724.99999999996,18.598428711138983
2630.0,43.833333333333336,174.0,False,13050.0,10797.64179252859,20000.0,0.0,35.0,-0.21457615302125096,41.003785614858366,40.91106909035379,1.1688876882958232,301.9845093664215,101324.62413938412,-0.37586061588081066,444.13837369779935,34.99999999999998,15148.784440313868,298.96431367540197,25.81431367540199,30.0,101325.0,232.2841369926508,28.834509366421514,9.722222222222216,25724.99999999996,18.63415787780565
2635.0,43.916666666666664,173.0,False,12975.0,10501.834749711903,20000.0,0.0,35.0,-0.21795388120793802,41.00771863514606,40.91234343865214,1.1689240982472047,301.97506753093097,101324.61221310748,-0.38778689251921605,444.08323857793863,34.99999999999998,15149.256313283773,298.9649033992142,25.814903399214245,30.0,101325.0,232.26253592760764,28.825067530930994,9.722222222222216,25724.99999999996,18.669887044472315
2640.0,44.0,172.0,False,12900.0,10214.131495505842,20000.0,0.0,35.0,-0.2127802109272306,41.001694423293834,40.91360791962246,1.1689602262749281,301.9657888669562,101324.6304047497,-0.36959525030397344,444.02728961071745,34.99999999999998,15149.724532523069,298.96549145193484,25.81549145193486,30.0,101325.0,232.2404513873618,28.81578886695621,9.722222222222216,25724.99999999996,18.70561621113898
2645.0,44.083333333333336,171.0,False,12825.0,9934.310022384087,20000.0,0.0,35.0,-0.2182684857343498,41.00808496005931,40.914843254315976,1.1689955215518857,301.95661411542744,101324.6110928011,-0.3889071988960495,443.97054916499684,34.99999999999998,15150.181959312438,298.96607785721653,25.816077857216555,30.0,101325.0,232.2177856332969,28.806614115427465,9.722222222222216,25724.99999999996,18.741345377805647
2650.0,44.166666666666664,170.0,False,12750.0,9662.154404832574,20000.0,0.0,35.0,-0.21263236330925278,41.00152226980816,40.91607159807942,1.169030617087984,301.94760813806045,101324.63091818836,-0.369081811644719,443.91301513338266,34.99999999999998,15150.636797460273,298.96666263734727,25.816662637347292,30.0,101325.0,232.19466331844305,28.79760813806047,9.722222222222216,25724.99999999996,18.777074544472313
2655.0,44.25,169.0,False,12675.0,9397.454632729605,20000.0,0.0,35.0,-0.21725152576271425,41.00690081379912,40.91727151489667,1.1690649004256197,301.9387050889811,101324.6147083637,-0.38529163629573304,443.8547107992851,34.99999999999998,15151.081109516032,298.9672458156746,25.817245815674596,30.0,101325.0,232.17097496860885,28.788705088981146,9.722222222222216,25724.99999999996,18.81280371113898
2660.0,44.333333333333336,168.0,False,12600.0,9140.006449290584,20000.0,0.0,35.0,-0.2146080012986675,41.003822698932126,40.91846084075717,1.1690988811644913,301.9299567835962,101324.62402780227,-0.3759721977257868,443.7956363365115,34.99999999999998,15151.521499891809,298.9678274142121,25.817827414212104,30.0,101325.0,232.14682189354193,28.77995678359622,9.722222222222216,25724.99999999996,18.848532877805646
2665.0,44.416666666666664,167.0,False,12525.0,8889.611193452321,20000.0,0.0,35.0,-0.2149488768508511,41.004219613777906,40.919629386103395,1.1691322681743834,301.92133098235456,101324.62283249258,-0.3771675074240193,443.73580813428,34.99999999999998,15151.95419554001,298.9684074555915,25.81840745559151,30.0,101325.0,232.1221548538087,28.771330982354584,9.722222222222216,25724.99999999996,18.884262044472315
2670.0,44.5,166.0,False,12450.0,8646.075646575333,20000.0,20.0,35.0,-0.21650744167999814,64.29399643208913,64.30401259145626,1.1691638652992051,301.91315508007494,101324.61734308324,-0.3826569167576963,443.6690464477565,34.99999999999998,15152.363694277698,298.9689859631071,25.81898596310714,30.0,101325.0,232.09350364125885,28.763155080074966,9.722222222222216,25724.99999999996,18.91999121113898
2675.0,44.583333333333336,165.0,False,12375.0,8409.211883345795,20000.0,20.0,35.0,-0.21340996022390898,64.29038973056247,64.3037933413692,1.1691598789339859,301.9142168737107,101324.62821378675,-0.3717862132471055,443.4270853733268,34.99999999999998,15152.312030984458,298.9695638019676,25.819563801967604,30.0,101325.0,231.96613731535194,28.764216873710723,9.722222222222216,25724.99999999996,18.955720377805648
2680.0,44.666666666666664,164.0,False,12300.0,8178.83712676212,20000.0,20.0,35.0,-0.21916508308690316,64.29709098469758,64.30359797914925,1.1691563268936231,301.91507357116706,101324.60789115392,-0.39210884607746266,443.1896433009682,34.99999999999998,15152.265996541355,298.97014168885573,25.820141688855756,30.0,101325.0,231.84122195629766,28.76507357116708,9.722222222222216,25724.99999999996,18.991449544472314
2685.0,44.75,163.0,False,12225.0,7954.773607094249,20000.0,20.0,35.0,-0.21414662600208054,64.29124750279595,64.30344515641963,1.1691535482985391,301.91584399247836,101324.62564263324,-0.3743573667597957,442.95562510138853,34.99999999999998,15152.229985949067,298.9707196021995,25.820719602199517,30.0,101325.0,231.71825173332388,28.76584399247838,9.722222222222216,25724.99999999996,19.02717871113898
2690.0,44.833333333333336,162.0,False,12150.0,7736.848424706833,20000.0,20.0,35.0,-0.2212725594793252,64.2995449262077,64.3032969807295,1.1691508541950821,301.9164642328096,101324.60031391364,-0.3996860863553593,442.72497241928187,34.99999999999998,15152.195070368265,298.9712975234399,25.82129752343991,30.0,101325.0,231.5970593892108,28.766464232809597,9.722222222222216,25724.99999999996,19.062907877805646
2695.0,44.916666666666664,161.0,False,12075.0,7524.893416640433,20000.0,20.0,35.0,-0.21636014498798556,64.2938249201006,64.30319101144043,1.1691489274807356,301.9170140727443,101324.61786357274,-0.38213642725895625,442.49760146808427,34.99999999999998,15152.170100150333,298.97187543355295,25.821875433552975,30.0,101325.0,231.47773626120122,28.767014072744303,9.722222222222216,25724.99999999996,19.098637044472312
2700.0,45.0,160.0,True,12000.0,257318.7450268478,20000.0,20.0,35.0,-0.21985753028773444,64.29789726890355,64.30309280110153,1.16914714183821,301.91743808225806,101324.60540952143,-0.39459047856507823,442.2734553888902,34.99999999999998,15152.1469582232,298.972453315684,25.822453315684015,30.0,101325.0,231.3601284221631,28.76743808225808,9.722222222222216,25724.99999999996,19.134366211138982
2705.0,45.083333333333336,159.0,True,11925.0,257118.2441799852,20000.0,20.0,35.0,0.47373723307066035,64.04189557805381,64.84064093831199,1.1688529414538396,302.0000671492921,101326.83205686529,1.8320568652852671,442.0542628885668,34.99999999999998,15148.334121241762,298.9730381667552,25.823038166755225,30.0,101325.0,231.18727555671123,28.8500671492921,9.722222222222216,25724.99999999996,19.170095377805648
2710.0,45.166666666666664,158.0,True,11850.0,256923.236158661,20000.0,20.0,35.0,0.4649437393240169,64.04189557805381,64.81357145099058,1.1685502063357998,302.0781051199044,101326.76467494479,1.7646749447885668,441.83808871363146,34.99999999999998,15144.410674111965,298.973636176465,25.823636176465016,30.0,101325.0,231.01437127808367,28.928105119904444,9.722222222222216,25724.99999999996,19.205824544472314
2715.0,45.25,157.0,True,11775.0,256733.57048404746,20000.0,20.0,35.0,0.456370430291164,64.04189557805381,64.78735115776854,1.1682580496176984,302.15345621250236,101326.70019567056,1.700195670564426,441.62483610391564,34.99999999999998,15140.624323045371,298.9742468532821,25.824246853282148,30.0,101325.0,230.84514297073284,29.003456212502385,9.722222222222216,25724.99999999996,19.24155371113898
2720.0,45.333333333333336,156.0,True,11700.0,256549.10079976308,20000.0,20.0,35.0,0.4460817234996475,64.04189557805381,64.75969214696373,1.1679759891764674,302.2261987044935,101326.62439921666,1.6243992166564567,441.4144472445796,34.99999999999998,15136.968819727017,298.97486975502426,25.82486975502428,30.0,101325.0,230.67946102627423,29.07619870449355,9.722222222222216,25724.99999999996,19.277282877805646
2725.0,45.416666666666664,155.0,True,11625.0,256369.68475893582,20000.0,20.0,35.0,0.4360233535545358,64.04189557805381,64.73285474546664,1.1677037931205796,302.2964326612895,101326.55197032526,1.551970325264847,441.20686533166156,34.99999999999998,15133.44115884271,298.9755044538654,25.82550445386545,30.0,101325.0,230.51724605299253,29.14643266128951,9.722222222222216,25724.99999999996,19.313012044472313
2730.0,45.5,154.0,True,11550.0,256195.18391436074,20000.0,0.0,35.0,0.4290541600312657,40.7539335496706,41.36138662043297,1.1674425863475124,302.3639224240177,101326.50275487543,1.5027548754296731,441.01104563079525,34.99999999999998,15130.05591906376,298.9761505341729,25.82615053417294,30.0,101325.0,230.36339404936655,29.21392242401771,9.722222222222216,25724.99999999996,19.34874121113898
2735.0,45.583333333333336,153.0,True,11475.0,256025.46361166643,20000.0,0.0,35.0,0.42161934694183045,40.7539335496706,41.34451999905051,1.1672114590272131,302.4236414240717,101326.45112549972,1.4511254997196374,440.96999266993566,34.99999999999998,15127.060508992681,298.97680705260814,25.82680705260816,30.0,101325.0,230.29634740199188,29.27364142407174,9.722222222222216,25724.99999999996,19.38447037780565
2740.0,45.666666666666664,152.0,True,11400.0,255860.39288540842,20000.0,0.0,35.0,0.4142973319363429,40.7539335496706,41.32800738800726,1.1669865139675664,302.4817866064293,101326.40116146326,1.4011614632618148,440.9265124266698,34.99999999999998,15124.14522101966,298.9774732725689,25.82747327256891,30.0,101325.0,230.22926151860452,29.33178660642932,9.722222222222216,25724.99999999996,19.420199544472315
2745.0,45.75,151.0,True,11325.0,255699.84435800902,20000.0,0.0,35.0,0.4089812634522954,40.7539335496706,41.31406228908558,1.1667678881156711,302.53835816187984,101326.36543407229,1.365434072286007,440.88205065977144,34.99999999999998,15121.311829979097,298.9781489248904,25.8281489248904,30.0,101325.0,230.16291854594635,29.388358161879864,9.722222222222216,25724.99999999996,19.45592871113898
2750.0,45.833333333333336,150.0,True,11250.0,255543.69414146594,20000.0,0.0,35.0,0.39977469762456386,40.7539335496706,41.29578730784818,1.1665550885729021,302.5933648013798,101326.3046515009,1.3046515009045834,440.83662037710263,34.99999999999998,15118.553947904813,298.97883374806395,25.82883374806397,30.0,101325.0,230.0972279626331,29.4433648013798,9.722222222222216,25724.99999999996,19.491657877805647
2755.0,45.916666666666664,149.0,True,11175.0,255391.82174175343,20000.0,0.0,35.0,0.39560535480231024,40.7539335496706,41.28360882843579,1.1663484326546387,302.6468980337209,101326.27758038162,1.2775803816184634,440.7902344223358,34.99999999999998,15115.875687204118,298.9795274858779,25.829527485877918,30.0,101325.0,230.0322589749627,29.496898033720925,9.722222222222216,25724.99999999996,19.527387044472313
2760.0,46.0,148.0,True,11100.0,255244.10996584268,20000.0,20.0,35.0,0.38712424350147834,64.04189557805381,64.58953790394688,1.1661471648173742,302.69897062110806,101326.22338922373,1.2233892237272812,440.7417661845426,34.99999999999998,15113.26725603317,298.98022989103913,25.830229891039153,30.0,101325.0,229.96727463449503,29.548970621108083,9.722222222222216,25724.99999999996,19.56311621113898
2765.0,46.083333333333336,147.0,True,11025.0,255100.44483126904,20000.0,20.0,35.0,0.3806658852988626,64.04189557805381,64.57049870166261,1.165939370165704,302.7527969279605,101326.18291033657,1.1829103365744231,440.53707946336993,34.99999999999998,15110.574237347522,298.980940994156,25.830940994156038,30.0,101325.0,229.81951595485327,29.602796927960526,9.722222222222216,25724.99999999996,19.598845377805645
2770.0,46.166666666666664,146.0,True,10950.0,254960.7154781772,20000.0,20.0,35.0,0.3761500846355817,64.04189557805381,64.5541281900308,1.1657388260355377,302.8047966578845,101326.15501131568,1.1550113156845327,440.33358747459977,34.99999999999998,15107.975185420568,298.9816607832438,25.83166078324382,30.0,101325.0,229.67384699133686,29.654796657884503,9.722222222222216,25724.99999999996,19.634574544472315
2775.0,46.25,145.0,True,10875.0,254824.8140837755,20000.0,20.0,35.0,0.3677043765749884,64.04189557805381,64.5335573512257,1.1655451147533693,302.8549689278422,101326.10372660043,1.1037266004277626,440.13277845648275,34.99999999999998,15105.464687203666,298.9823889505791,25.832388950579116,30.0,101325.0,229.53095931169935,29.70496892784223,9.722222222222216,25724.99999999996,19.67030371113898
2780.0,46.333333333333336,144.0,True,10800.0,254692.63577913409,20000.0,20.0,35.0,0.3614893667881295,64.04189557805381,64.51597124907202,1.1653583020794918,302.90340747655716,101326.06673112082,1.0667311208235333,439.93459817719855,34.99999999999998,15103.043594950213,298.98312519823963,25.833125198239657,30.0,101325.0,229.3908350433325,29.753407476557186,9.722222222222216,25724.99999999996,19.706032877805647
2785.0,46.416666666666664,143.0,True,10725.0,254564.07856826216,20000.0,20.0,35.0,0.3575181819405409,64.04189557805381,64.50137051150736,1.1651781479710532,302.95017122052684,101326.04342245239,1.0434224523924058,439.738993442978,34.99999999999998,15100.70879770485,298.9838692389747,25.833869238974728,30.0,101325.0,229.25339673049913,29.800171220526863,9.722222222222216,25724.99999999996,19.741762044472313
2790.0,46.5,142.0,False,10650.0,124439.04324940256,20000.0,20.0,35.0,0.3573166087497395,64.04189557805381,64.49150545689295,1.1650041838678917,302.9954056993595,101326.04224619501,1.0422461950074648,439.5459120779361,34.99999999999998,15098.454222927878,298.98462079606844,25.834620796068464,30.0,101325.0,229.11852265421265,29.845405699359503,9.722222222222216,25724.99999999996,19.77749121113898
2795.0,46.583333333333336,141.0,False,10575.0,121029.97059244383,20000.0,20.0,35.0,-0.07579172954195362,64.13014732403573,64.0744505146191,1.1649900093567114,302.9958353707479,101324.95310705088,-0.04689294911804609,439.35499760545406,34.99999999999998,15098.270521262979,298.9853759917837,25.835375991783735,30.0,101325.0,229.0162197642686,29.84583537074792,9.722222222222216,25724.99999999996,19.813220377805646
2800.0,46.666666666666664,140.0,False,10500.0,117714.29126347086,20000.0,20.0,35.0,-0.0407650046821867,64.0893622721101,64.07450552631639,1.1649910095693892,302.9956748911198,101324.98643440321,-0.013565596789703704,439.1664505362787,34.99999999999998,15098.283484019285,298.9861311008206,25.836131100820637,30.0,101325.0,228.9181351023735,29.845674891119813,9.722222222222216,25724.99999999996,19.848949544472312
2805.0,46.75,139.0,False,10425.0,114489.44670342962,20000.0,20.0,35.0,-0.06845042863041831,64.1215991271924,64.07475997211375,1.1649956358566143,302.994397861655,101324.96175133731,-0.03824866269133054,438.9803052177459,34.99999999999998,15098.34344070172,298.9868859461399,25.836885946139944,30.0,101325.0,228.82201441321286,29.84439786165501,9.722222222222216,25724.99999999996,19.88467871113898
2810.0,46.833333333333336,138.0,False,10350.0,111352.9484463292,20000.0,20.0,35.0,0.05506184293506458,64.04189557805381,64.13941316396118,1.165004833650766,302.992194083033,101325.0247494412,0.024749441203312017,438.79648048021767,34.99999999999998,15098.462644113926,298.9876403554044,25.837640355404403,30.0,101325.0,228.7280001139033,29.842194083033007,9.722222222222216,25724.99999999996,19.920407877805648
2815.0,46.916666666666664,137.0,False,10275.0,108302.37619900571,20000.0,20.0,35.0,0.03592951268724858,64.04189557805381,64.11779402003671,1.1650170095747339,302.9889849300582,101325.01053820312,0.010538203117903322,438.61491117169237,34.99999999999998,15098.62044408855,298.9883941674564,25.838394167456443,30.0,101325.0,228.6357444415712,29.838984930058245,9.722222222222216,25724.99999999996,19.956137044472314
2820.0,47.0,136.0,False,10200.0,105335.37597349202,20000.0,0.0,35.0,-0.07261121487652991,40.83848191041457,40.77612862019142,1.1650322462911842,302.9848621188168,101324.95696009367,-0.043039906333433464,438.4355452031111,34.99999999999998,15098.817911933746,298.9891472304451,25.83914723044512,30.0,101325.0,228.54523577055122,29.83486211881683,9.722222222222216,25724.99999999996,19.99186621113898
2825.0,47.083333333333336,135.0,False,10125.0,102449.65827055216,20000.0,0.0,35.0,-0.06022538110161657,40.82405986908257,40.776963299985056,1.1650560942852881,302.97870036262395,101324.97039104874,-0.029608951255795546,438.3986148676658,34.99999999999998,15099.126981937334,298.9898992978597,25.839899297859745,30.0,101325.0,228.530662815804,29.828700362623977,9.722222222222216,25724.99999999996,20.027595377805646
2830.0,47.166666666666664,134.0,False,10050.0,99642.99631297897,20000.0,0.0,35.0,-0.011886142694804272,40.76777375165763,40.77790723131059,1.165083063751732,302.971772064689,101324.99884669071,-0.0011533092911122367,438.3609006596801,34.99999999999998,15099.476506222447,298.9906501288528,25.840650128852815,30.0,101325.0,228.5162926807808,29.821772064689014,9.722222222222216,25724.99999999996,20.063324544472312
2835.0,47.25,133.0,False,9975.0,96913.22432729114,20000.0,0.0,35.0,-0.0943681692522002,40.86381566678226,40.7789207955036,1.165112022728675,302.9640277540722,101324.92730325414,-0.07269674586132169,438.3221126167819,34.99999999999998,15099.85181456363,298.99139959712676,25.84139959712678,30.0,101325.0,228.50175201827977,29.814027754072242,9.722222222222216,25724.99999999996,20.099053711138982
2840.0,47.333333333333336,132.0,False,9900.0,94258.23587250437,20000.0,0.0,35.0,-0.09516248358190532,40.864740564879696,40.780047013240036,1.1651442003782875,302.9556571578385,101324.92607429974,-0.07392570025695022,438.282244166621,34.99999999999998,15100.268836902605,298.99214758415815,25.84214758415817,30.0,101325.0,228.4872782979909,29.80565715783854,9.722222222222216,25724.99999999996,20.134782877805648
2845.0,47.416666666666664,131.0,False,9825.0,91675.98221468655,20000.0,0.0,35.0,-0.0717227597984892,40.8374473950085,40.781269566421756,1.1651791304691936,302.9466705356766,101324.9580069039,-0.041993096107034944,438.24130525346635,34.99999999999998,15100.72153088075,298.99289398069914,25.84289398069916,30.0,101325.0,228.47278506491594,29.79667053567664,9.722222222222216,25724.99999999996,20.170512044472314
2850.0,47.5,130.0,False,9750.0,89164.47074604286,20000.0,0.0,35.0,-0.07603369101948641,40.84246703513758,40.782562825488114,1.1652160807282326,302.9370482239572,101324.95280716596,-0.047192834041197784,438.19932150946124,34.99999999999998,15101.200406237893,298.9936386824653,25.843638682465325,30.0,101325.0,228.45814190793936,29.787048223957242,9.722222222222216,25724.99999999996,20.20624121113898
2855.0,47.583333333333336,129.0,False,9675.0,86721.76344731096,20000.0,0.0,35.0,-0.09784247865023141,40.86786114604907,40.78392488768702,1.1652549967910584,302.92683847866175,101324.9218518316,-0.07814816839527339,438.1563077222916,34.99999999999998,15101.704758412117,298.9943815931611,25.84438159316113,30.0,101325.0,228.44334571340832,29.776838478661773,9.722222222222216,25724.99999999996,20.241970377805647
2860.0,47.666666666666664,128.0,False,9600.0,84345.97539227952,20000.0,0.0,35.0,-0.08052706469472448,40.847699110914,40.78537429851992,1.1652964085291413,302.9161485860708,101324.94706442328,-0.052935576721210964,438.11226941669054,34.99999999999998,15102.241454537672,298.9951226207744,25.84512262077442,30.0,101325.0,228.42850306320415,29.766148586070813,9.722222222222216,25724.99999999996,20.277699544472313
2865.0,47.75,127.0,False,9525.0,82035.27329327642,20000.0,0.0,35.0,-0.08753606638208479,40.8558603791716,40.78688017670415,1.1653394336201193,302.9049359782105,101324.93744846598,-0.0625515340216225,438.06723392310073,34.99999999999998,15102.799059716746,298.9958616816409,25.84586168164094,30.0,101325.0,228.41345506285202,29.75493597821054,9.722222222222216,25724.99999999996,20.31342871113898
2870.0,47.833333333333336,126.0,False,9450.0,79787.87408650386,20000.0,0.0,35.0,-0.11815882262970674,40.891517458406554,40.78843595004884,1.1653838842871105,302.89322871245844,101324.8860285113,-0.11397148869582452,438.0212175233335,34.99999999999998,15103.375140360953,298.9965986960806,25.846598696080605,30.0,101325.0,228.39817324556893,29.74322871245846,9.722222222222216,25724.99999999996,20.34915787780565
2875.0,47.916666666666664,125.0,False,9375.0,77602.04355612912,20000.0,0.0,35.0,-0.1332593020852281,40.90910042801508,40.7900551588555,1.1654301473958721,302.8811123706319,101324.85503639517,-0.14496360483462922,437.97422743656716,34.99999999999998,15103.974710250503,298.99733359129317,25.847333591293193,30.0,101325.0,228.38273704111873,29.731112370631934,9.722222222222216,25724.99999999996,20.384887044472315
2880.0,48.0,124.0,False,9300.0,75476.09499606905,20000.0,0.0,35.0,-0.13345665461151926,40.90933022492201,40.79173652727147,1.1654781864934711,302.8686268240084,101324.85460670482,-0.1453932951844763,437.9262772896903,34.99999999999998,15104.597296955386,298.9980662981206,25.848066298120614,30.0,101325.0,228.3671462380923,29.718626824008425,9.722222222222216,25724.99999999996,20.42061621113898
2885.0,48.083333333333336,123.0,False,9225.0,73408.38790843559,20000.0,0.0,35.0,-0.13813695934755094,40.914779962870696,40.79346446734197,1.1655275562097713,302.85576682132944,101324.84423004459,-0.15576995541050564,437.87738681163444,34.99999999999998,15105.237128478637,298.99879675516115,25.848796755161175,30.0,101325.0,228.35132369147468,29.705766821329462,9.722222222222216,25724.99999999996,20.456345377805647
2890.0,48.166666666666664,122.0,False,9150.0,71397.32673763805,20000.0,0.0,35.0,-0.13035969854261903,40.9057241351552,40.79524587966858,1.1655784537048173,302.8425929199877,101324.86127631833,-0.13872368166630622,437.82756566450706,34.99999999999998,15105.896760014433,298.99952490279617,25.84952490279619,30.0,101325.0,228.33531291399623,29.692592919987703,9.722222222222216,25724.99999999996,20.492074544472313
2895.0,48.25,121.0,False,9075.0,69441.35963916554,20000.0,0.0,35.0,-0.15820843124797201,40.93815114664424,40.79704551098622,1.1656298717424642,302.82903792183424,101324.79567422271,-0.2043257772893412,437.77684175132265,34.99999999999998,15106.563137782336,299.0002506880889,25.85025068808892,30.0,101325.0,228.31893099910587,29.679037921834265,9.722222222222216,25724.99999999996,20.52780371113898
2900.0,48.333333333333336,120.0,False,9000.0,67538.97728209892,20000.0,0.0,35.0,-0.1564624942320903,40.93611818089775,40.79890379896266,1.1656829656846481,302.8152582202101,101324.80015908489,-0.1998409151128726,437.7252097507413,34.99999999999998,15107.25123527304,299.00097406301563,25.850974063015656,30.0,101325.0,228.30240135462682,29.66525822021015,9.722222222222216,25724.99999999996,20.563532877805645
