time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2905.0,48.416666666666664,119.0,False,8925.0,65688.71168442874,20000.0,0.0,35.0,-0.1407942289191493,40.91787408251483,40.80080688675759,1.1657373396216462,302.8012475120664,101324.83817947023,-0.16182052977092098,437.67268790876545,34.99999999999998,15107.955921496536,299.0016949810012,25.85169498100123,30.0,101325.0,228.28565578585813,29.651247512066448,9.722222222222216,25724.99999999996,20.599262044472315
2910.0,48.5,118.0,False,8850.0,63889.13508028038,20000.0,0.0,35.0,-0.16844724429313418,40.95007320111481,40.80271099762409,1.1657917427892603,302.78690829786626,101324.76837163992,-0.23162836008123122,437.6193071635202,34.99999999999998,15108.660986548815,299.0024134016907,25.85241340169074,30.0,101325.0,228.2684653688564,29.636908297866285,9.722222222222216,25724.99999999996,20.63499121113898
2915.0,48.583333333333336,117.0,False,8775.0,62138.85881817185,20000.0,0.0,35.0,-0.1635911094198118,40.94441872688808,40.80466795262134,1.1658476557891817,302.7724262431672,101324.78153427689,-0.2184657231118763,437.5650569111228,34.99999999999998,15109.385619027795,299.0031292888456,25.85312928884565,30.0,101325.0,228.25111438146456,29.62242624316724,9.722222222222216,25724.99999999996,20.670720377805647
2920.0,48.666666666666664,116.0,False,8700.0,60436.53228945463,20000.0,0.0,35.0,-0.16629051434527006,40.94756190885825,40.8066451385114,1.165904146814612,302.7577344274722,101324.77426501909,-0.22573498090787325,437.50996290488257,34.99999999999998,15110.117742717373,299.00384260826013,25.853842608260152,30.0,101325.0,228.2334336757449,29.607734427472224,9.722222222222216,25724.99999999996,20.706449544472314
2925.0,48.75,115.0,False,8625.0,58780.84188611032,20000.0,0.0,35.0,-0.17301406048286128,40.95539079321566,40.80864242807491,1.1659612122307124,302.74286097073593,101324.75564191735,-0.24435808265116066,437.4540366732934,34.99999999999998,15110.857310510033,299.00455333064417,25.854553330644194,30.0,101325.0,228.21542844781877,29.592860970735956,9.722222222222216,25724.99999999996,20.74217871113898
2930.0,48.833333333333336,114.0,False,8550.0,57170.50998709909,20000.0,0.0,35.0,-0.17926732914278015,40.96267208737094,40.81066065211677,1.1660188757747656,302.7278355932928,101324.73765897716,-0.26234102284070104,437.39728918483,34.99999999999998,15111.604630040962,299.0052614296229,25.855261429622942,30.0,101325.0,228.1971089587796,29.577835593292832,9.722222222222216,25724.99999999996,20.777907877805646
2935.0,48.916666666666664,113.0,False,8475.0,55604.29397247748,20000.0,0.0,35.0,-0.17459566774948437,40.95723241371411,40.81270616753261,1.166077319072361,302.7127033201158,101324.75115390043,-0.24884609956643544,437.3397289159942,34.99999999999998,15112.362055177799,299.00596688140143,25.855966881401457,30.0,101325.0,228.1785150626205,29.562703320115816,9.722222222222216,25724.99999999996,20.813637044472312
2940.0,49.0,112.0,False,8400.0,54080.985264525174,20000.0,0.0,35.0,-0.18389038593905824,40.968055165927275,40.81475587448217,1.1661358821280625,302.69741990507504,101324.7239536813,-0.2760463187005371,437.2813767056317,34.99999999999998,15113.121032379691,299.006669666325,25.856669666325047,30.0,101325.0,228.15952837742634,29.54741990507506,9.722222222222216,25724.99999999996,20.84936621113898
2945.0,49.083333333333336,111.0,False,8325.0,52599.408395140454,20000.0,0.0,35.0,-0.18048970206426598,40.964095416079935,40.816829918711775,1.166195140534623,302.6820690200881,101324.73406912203,-0.26593087796936743,437.22223486555623,34.99999999999998,15113.889021328712,299.0073697664773,25.857369766477348,30.0,101325.0,228.1402626398345,29.5320690200881,9.722222222222216,25724.99999999996,20.885095377805648
2950.0,49.166666666666664,110.0,False,8250.0,51158.42009878485,20000.0,0.0,35.0,-0.18979451360488314,40.974929920971896,40.81890444814327,1.1662544128040941,302.6666018667791,101324.70594320494,-0.29405679505725857,437.1623241816285,34.99999999999998,15114.657189941061,299.0080671675901,25.85806716759015,30.0,101325.0,228.1205952785824,29.516601866779126,9.722222222222216,25724.99999999996,20.920824544472314
2955.0,49.25,109.0,False,8175.0,49756.90843027712,20000.0,0.0,35.0,-0.1909871495906448,40.976318624049405,40.82099541720936,1.166314154777411,302.65108733764805,101324.70223598932,-0.2977640106837498,437.10164847854253,34.99999999999998,15115.431445915247,299.00876185724513,25.858761857245156,30.0,101325.0,228.10061737788635,29.501087337648073,9.722222222222216,25724.99999999996,20.95655371113898
2960.0,49.333333333333336,108.0,False,8100.0,48393.791906755716,20000.0,0.0,35.0,-0.18943857965496327,40.97451547215638,40.82309631565928,1.1663741804474086,302.63552622438044,101324.70704509827,-0.2929549017280806,437.0402209140918,34.99999999999998,15116.209378598414,299.0094538258862,25.85945382588625,30.0,101325.0,228.08029933182982,29.485526224380465,9.722222222222216,25724.99999999996,20.992282877805646
2965.0,49.416666666666664,107.0,False,8025.0,47068.01867314752,20000.0,0.0,35.0,-0.18996494508060244,40.97512837105865,40.825201003791975,1.1664343143940572,302.6199193893732,101324.70541485421,-0.2945851457916433,436.9780543139627,34.99999999999998,15116.988714546982,299.01014306633584,25.860143066335866,30.0,101325.0,228.05961345231077,29.469919389373217,9.722222222222216,25724.99999999996,21.028012044472312
2970.0,49.5,106.0,False,7950.0,45778.56569049916,20000.0,0.0,35.0,-0.19229387830716646,40.97784017648599,40.82730796172838,1.1664945131922402,302.6042805048754,101324.69814746421,-0.30185253579111304,436.91515941479247,34.99999999999998,15117.768890971432,299.0108295735424,25.860829573542446,30.0,101325.0,228.0385567852034,29.45428050487544,9.722222222222216,25724.99999999996,21.06374121113898
2975.0,49.583333333333336,105.0,False,7875.0,44524.43794654434,20000.0,0.0,35.0,-0.19441797621216267,40.9803134720538,40.82941730949256,1.1665547802712168,302.588627201541,101324.6914420451,-0.30855795489333104,436.8515461313129,34.99999999999998,15118.54995231497,299.0115133445133,25.8615133445133,30.0,101325.0,228.01713511152283,29.43862720154101,9.722222222222216,25724.99999999996,21.09947037780565
2980.0,49.666666666666664,104.0,False,7800.0,43304.66768789806,20000.0,0.0,35.0,-0.19602930039038738,40.98218969486769,40.83152776274071,1.1666150789354497,302.57297201066854,101324.68630623174,-0.31369376825750805,436.7872248226027,34.99999999999998,15119.331423003427,299.0121943782924,25.86219437829243,30.0,101325.0,227.99534660305608,29.42297201066856,9.722222222222216,25724.99999999996,21.135199544472314
2985.0,49.75,103.0,False,7725.0,42118.313673285316,20000.0,0.0,35.0,-0.19825360317442514,40.984779668806404,40.83363679892379,1.166675337112109,302.5573228958767,101324.67914701084,-0.3208529891562648,436.7222062145306,34.99999999999998,15120.112368972934,299.01287267584775,25.86287267584777,30.0,101325.0,227.97318271544725,29.407322895876746,9.722222222222216,25724.99999999996,21.17092871113898
2990.0,49.833333333333336,102.0,False,7650.0,40964.46044722801,20000.0,0.0,35.0,-0.20208342109923547,40.989239101526834,40.835742049797354,1.1667354871370679,302.5416874471314,101324.66663094626,-0.3333690537401708,436.6565008232312,34.99999999999998,15120.8919132964,299.01354823993495,25.86354823993497,30.0,101325.0,227.9506356657748,29.391687447131403,9.722222222222216,25724.99999999996,21.206657877805647
2995.0,49.916666666666664,101.0,False,7575.0,39842.21763362954,20000.0,0.0,35.0,-0.20654560862504834,40.99443486421007,40.83784303919984,1.1667955154057104,302.5260781072049,101324.6517462168,-0.3482537832023809,436.5901182517549,34.99999999999998,15121.669879658006,299.0142210749566,25.864221074956617,30.0,101325.0,227.92770776393357,29.376078107204933,9.722222222222216,25724.99999999996,21.242387044472313
3000.0,50.0,100.0,False,7500.0,38750.71924871201,20000.0,0.0,35.0,-0.20875640105981091,40.99700910672374,40.8399413088637,1.166855465967535,302.510512581251,101324.64425114299,-0.3557488570077112,436.523067061231,34.99999999999998,15122.446838939253,299.01489118686095,25.864891186860973,30.0,101325.0,227.90441203941904,29.360512581251044,9.722222222222216,25724.99999999996,21.27811621113898
3005.0,50.083333333333336,99.2,False,7440.0,37689.12303277596,20000.0,0.0,35.0,-0.20664328892075617,40.99454860296094,40.84203742667269,1.1669153550477918,302.4950083603269,101324.65141674403,-0.3485832559672417,436.45551227566335,34.99999999999998,15123.223001419381,299.01555858326833,25.865558583268353,30.0,101325.0,227.8808377757996,29.345008360326915,9.722222222222216,25724.99999999996,21.31384537780565
3010.0,50.166666666666664,98.4,False,7380.0,36656.609800266786,20000.0,0.0,35.0,-0.20602034060076094,40.99382324311985,40.84412428687713,1.1669749796250617,302.4795591633103,101324.65351525926,-0.34648474074492697,436.38761867331397,34.99999999999998,15123.9957359408,299.01622327396865,25.86622327396867,30.0,101325.0,227.85703133527684,29.329559163310307,9.722222222222216,25724.99999999996,21.349574544472315
3015.0,50.25,97.6,False,7320.0,35652.382807646485,20000.0,0.0,35.0,-0.21204577778123965,41.00083925073302,40.846195795235175,1.1670341655781487,302.46415757615733,101324.6329517398,-0.3670482602028642,436.3193934130932,34.99999999999998,15124.762785892806,299.0168852701785,25.8668852701785,30.0,101325.0,227.83296246038955,29.314157576157356,9.722222222222216,25724.99999999996,21.38530371113898
3020.0,50.333333333333336,96.8,False,7260.0,34675.6671385829,20000.0,0.0,35.0,-0.21209401932924668,41.000895423099934,40.848263337863116,1.1670932382246613,302.44884779664505,101324.63278470992,-0.3672152900835499,436.25083656213434,34.99999999999998,15125.528367391611,299.0175445838827,25.867544583882705,30.0,101325.0,227.8086946998082,29.298847796645077,9.722222222222216,25724.99999999996,21.421032877805647
3025.0,50.416666666666664,96.0,False,7200.0,33725.709105981965,20000.0,0.0,35.0,-0.20929670594189162,40.99763823670262,40.85032294833337,1.1671520842380971,302.4336275121548,101324.64240725618,-0.3575927438214421,436.18195428317574,34.99999999999998,15126.29101172574,299.0182012286565,25.868201228656517,30.0,101325.0,227.78420913891736,29.28362751215485,9.722222222222216,25724.99999999996,21.456762044472313
3030.0,50.5,95.2,False,7140.0,32801.775670401665,20000.0,0.0,35.0,-0.2156809192419711,41.00507200254829,40.85236182752411,1.167210337929261,302.41846740574056,101324.62025911082,-0.3797408891841769,436.11275613321226,34.99999999999998,15127.045979563225,299.01885521940767,25.868855219407692,30.0,101325.0,227.75943940663782,29.26846740574058,9.722222222222216,25724.99999999996,21.49249121113898
3035.0,50.583333333333336,94.4,False,7080.0,31903.153874398766,20000.0,0.0,35.0,-0.21292464123233654,41.001862597666886,40.854397419556996,1.1672684977016292,302.40342802680675,101324.62990283393,-0.37009716607281007,436.04323964317706,34.99999999999998,15127.799730213115,299.01950657122916,25.86950657122918,30.0,101325.0,227.73448148244466,29.253428026806773,9.722222222222216,25724.99999999996,21.528220377805646
3040.0,50.666666666666664,93.6,False,7020.0,31029.15029237202,20000.0,0.0,35.0,-0.21515567939596358,41.004460414268806,40.856414828668605,1.1673261379619608,302.38847267516786,101324.62210639693,-0.3778936030721525,435.97341504700194,34.99999999999998,15128.546747987011,299.02015530108923,25.870155301089255,30.0,101325.0,227.70925767535223,29.238472675167884,9.722222222222216,25724.99999999996,21.563949544472315
3045.0,50.75,92.8,False,6960.0,30179.090495477074,20000.0,0.0,35.0,-0.21717035878452212,41.00680630312382,40.85841855213331,1.1673833872038095,302.37362212918373,101324.61499620625,-0.3850037937518209,435.9032848671008,34.99999999999998,15129.288698161372,299.020801426287,25.870801426287017,30.0,101325.0,227.68379438882675,29.223622129183752,9.722222222222216,25724.99999999996,21.59967871113898
3050.0,50.833333333333336,92.0,False,6900.0,29352.318531200443,20000.0,0.0,35.0,-0.21484640266463317,41.004100293030035,40.860412128224276,1.1674403465206944,302.35889380227565,101324.62319202663,-0.37680797337088734,435.8328519692394,34.99999999999998,15130.026890908199,299.02144496500443,25.871444965004457,30.0,101325.0,227.65811284699586,29.208893802275668,9.722222222222216,25724.99999999996,21.635407877805648
3055.0,50.916666666666664,91.2,False,6840.0,28548.196417190706,20000.0,0.0,35.0,-0.21956426441919952,41.00959376229981,40.862383388283895,1.1674966682366834,302.34425765249387,101324.60646150033,-0.3935384996730136,435.7621252440885,34.99999999999998,15130.756820347417,299.0220859366328,25.8720859366328,30.0,101325.0,227.6321499104469,29.19425765249389,9.722222222222216,25724.99999999996,21.671137044472314
3060.0,51.0,90.4,False,6780.0,27766.103648956578,20000.0,0.0,35.0,-0.2155711025141042,41.004944132158855,40.8643477971808,1.1675527942051664,302.3297658448196,101324.62064571233,-0.3793542876665015,435.69110282843536,34.99999999999998,15131.484212898957,299.0227243605052,25.87272436050523,30.0,101325.0,227.60599078028136,29.1797658448196,9.722222222222216,25724.99999999996,21.70686621113898
3065.0,51.083333333333336,89.6,False,6720.0,27005.436721051752,20000.0,0.0,35.0,-0.22100979735827864,41.01127693810961,40.86628630780933,1.1676081802231244,302.3153668646563,101324.60126260793,-0.39873739206814207,435.6197961018349,34.99999999999998,15132.202015691691,299.0233602576114,25.87336025761141,30.0,101325.0,227.57953532678488,29.165366864656335,9.722222222222216,25724.99999999996,21.742595377805646
3070.0,51.166666666666664,88.8,False,6660.0,26265.60866137717,20000.0,0.0,35.0,-0.21686999678103486,41.00645656217721,40.86821788576494,1.1676633681647133,302.301122509789,101324.61606044487,-0.38393955513311084,435.5482017912002,34.99999999999998,15132.917251414683,299.0239936484642,25.87399364846425,30.0,101325.0,227.55288748942513,29.151122509789047,9.722222222222216,25724.99999999996,21.778324544472312
3075.0,51.25,88.0,False,6600.0,25546.04857824137,20000.0,0.0,35.0,-0.2218915815732638,41.012303685975404,40.87012284899698,1.1677177956856286,302.28697854571067,101324.59807449818,-0.401925501821097,435.476331336981,34.99999999999998,15133.622632085748,299.02462455526666,25.874624555266678,30.0,101325.0,227.5259436723726,29.13697854571069,9.722222222222216,25724.99999999996,21.814053711138982
3080.0,51.333333333333336,87.2,False,6540.0,24846.201219829283,20000.0,0.0,35.0,-0.21866497307590724,41.00854662916706,40.87201869409968,1.167771962688563,302.2729916075256,101324.60967860857,-0.39032139143091626,435.40418197261357,34.99999999999998,15134.324636443776,299.02525299966646,25.875252999666486,30.0,101325.0,227.49879987152775,29.12299160752565,9.722222222222216,25724.99999999996,21.849782877805648
3085.0,51.416666666666664,86.4,False,6480.0,24165.526545739638,20000.0,0.0,35.0,-0.2220237919127698,41.01245763144371,40.873889740722916,1.1678254211635126,302.25911868841126,101324.59759539449,-0.4024046055128565,435.33176344691117,34.99999999999998,15135.017458279124,299.02587900475464,25.875879004754665,30.0,101325.0,227.47137392154858,29.109118688411286,9.722222222222216,25724.99999999996,21.885512044472314
3090.0,51.5,85.6,False,6420.0,23503.49931026034,20000.0,0.0,35.0,-0.22106082926560475,41.01133635956561,40.87574691399342,1.1678784832569555,302.24539605555884,101324.60107844706,-0.39892155294364784,435.25907541107574,34.99999999999998,15135.705143010144,299.02650259329255,25.87650259329257,30.0,101325.0,227.4437264800954,29.095396055558865,9.722222222222216,25724.99999999996,21.92124121113898
3095.0,51.583333333333336,84.8,False,6360.0,22859.608657060217,20000.0,0.0,35.0,-0.22111983910190441,41.01140507050697,40.87758436634774,1.1679309818956505,302.23180945315147,101324.6008654429,-0.3991345570975682,435.1861237731889,34.99999999999998,15136.38552536763,299.02712378891397,25.87712378891399,30.0,101325.0,227.41582812206863,29.081809453151493,9.722222222222216,25724.99999999996,21.956970377805646
3100.0,51.666666666666664,84.0,False,6300.0,22233.357724984395,20000.0,0.0,35.0,-0.2235955661861039,41.01428780242344,40.87940035408589,1.1679828672595975,302.21835658627816,101324.591877737,-0.4081222630047705,435.112912830057,34.99999999999998,15137.057959684385,299.02774261551735,25.877742615517377,30.0,101325.0,227.38767143039482,29.068356586278185,9.722222222222216,25724.99999999996,21.992699544472313
3105.0,51.75,83.2,False,6240.0,21624.263264649177,20000.0,0.0,35.0,-0.21960363112424164,41.00963960081642,40.88120386831769,1.168034396237649,302.2050670041226,101324.60632036896,-0.3936796310445061,435.0394428653718,34.99999999999998,15137.725775239931,299.02835909697615,25.87835909697617,30.0,101325.0,227.35930659926942,29.055067004122634,9.722222222222216,25724.99999999996,22.02842871113898
3110.0,51.833333333333336,82.4,False,6180.0,21031.855265540376,20000.0,0.0,35.0,-0.22508096363651695,41.01601739639455,40.88297809439865,1.1680850884113907,302.1918927079161,101324.58643722293,-0.41356277707382105,434.9657236240804,34.99999999999998,15138.382745811623,299.02897325824904,25.87897325824906,30.0,101325.0,227.33064524084924,29.041892707916134,9.722222222222216,25724.99999999996,22.06415787780565
3115.0,51.916666666666664,81.6,False,6120.0,20455.67659332761,20000.0,0.0,35.0,-0.22045289314087876,41.0106284798962,40.88474322962436,1.168135520846411,302.17889624161865,101324.60326956658,-0.39673043342190795,434.8917511975612,34.99999999999998,15139.036350169486,299.0295851234242,25.87958512342425,30.0,101325.0,227.30179766646674,29.028896241618668,9.722222222222216,25724.99999999996,22.099887044472315
3120.0,52.0,80.8,False,6060.0,19895.28263711453,20000.0,0.0,35.0,-0.22434689052341714,41.015162643055355,40.886479658420065,1.1681851330977169,302.1660206864026,101324.58913038949,-0.41086961051041726,434.8175362039554,34.99999999999998,15139.679324946412,299.03019471801326,25.880194718013286,30.0,101325.0,227.27266039907067,29.016020686402612,9.722222222222216,25724.99999999996,22.13561621113898
3125.0,52.083333333333336,80.0,False,6000.0,19350.240966352743,20000.0,0.0,35.0,-0.22373506387335423,41.01445023326563,40.888200823311934,1.1682343092374845,302.1533078581771,101324.59136833627,-0.4086316637258278,434.74307714932047,34.99999999999998,15140.316647717798,299.0308020667372,25.880802066737203,30.0,101325.0,227.24330743250246,29.003307858177095,9.722222222222216,25724.99999999996,22.171345377805647
3130.0,52.166666666666664,79.2,False,5940.0,18820.130997154854,20000.0,0.0,35.0,-0.2216719138196345,41.01204790526013,40.889903400728606,1.1682829543065323,302.1407491409815,101324.59886989897,-0.4011301010323223,434.6683786049973,34.99999999999998,15140.94708781266,299.0314071949666,25.88140719496664,30.0,101325.0,227.21372271565826,28.990749140981507,9.722222222222216,25724.99999999996,22.207074544472313
3135.0,52.25,78.4,False,5880.0,18304.543667748974,20000.0,0.0,35.0,-0.22605410697140896,41.01715052264611,40.89157901546751,1.168330829013358,302.12832055796144,101324.58285339364,-0.4171466063562548,434.5934468734722,34.99999999999998,15141.567544013122,299.03201012838866,25.882010128388686,30.0,101325.0,227.18386305014835,28.978320557961467,9.722222222222216,25724.99999999996,22.24280371113898
3140.0,52.333333333333336,77.6,False,5820.0,17803.08112282436,20000.0,0.0,35.0,-0.22116333106303912,41.01145571246394,40.89324405752922,1.1683784016436929,302.11607209710183,101324.60070841627,-0.39929158372979145,434.5182793562079,34.99999999999998,15142.184085302259,299.03261089203187,25.88261089203189,30.0,101325.0,227.15381818321615,28.966072097101858,9.722222222222216,25724.99999999996,22.278532877805645
3145.0,52.416666666666664,76.8,False,5760.0,17315.356406524515,20000.0,0.0,35.0,-0.2251650495599601,41.01611530588417,40.894879415438986,1.1684251261554004,302.1039472128933,101324.586128167,-0.4138718330068514,434.4428860683299,34.99999999999998,15142.78963497399,299.0332095120965,25.883209512096528,30.0,101325.0,227.12348722410658,28.953947212893297,9.722222222222216,25724.99999999996,22.314262044472315
3150.0,52.5,76.0,False,5700.0,16840.993163850995,20000.0,0.0,35.0,-0.22459993253196248,41.01545728468969,40.89649913411817,1.1684714038319486,302.091988477315,101324.58820302291,-0.41179697708867025,434.3672651893477,34.99999999999998,15143.389393662053,299.03380601385,25.883806013850005,30.0,101325.0,227.09294728233743,28.94198847731502,9.722222222222216,25724.99999999996,22.34999121113898
3155.0,52.583333333333336,75.2,False,5640.0,16379.625350247294,20000.0,0.0,35.0,-0.2218691957619296,41.01227761997919,40.8981006580714,1.1685171616591836,302.08018856408233,101324.59815559161,-0.4018444083922077,434.2914207595053,34.99999999999998,15143.982415103019,299.0344004230862,25.88440042308622,30.0,101325.0,227.0621863136472,28.930188564082357,9.722222222222216,25724.99999999996,22.385720377805647
3160.0,52.666666666666664,74.4,False,5580.0,15930.896949138956,20000.0,0.0,35.0,-0.22656898250609728,41.01775004274116,40.899673908716515,1.1685621116776155,302.0685174292612,101324.58095098911,-0.41904901088855695,434.2153593706477,34.99999999999998,15144.564967341896,299.0349927658729,25.884992765872937,30.0,101325.0,227.0311518583156,28.918517429261215,9.722222222222216,25724.99999999996,22.421449544472313
3165.0,52.75,73.6,False,5520.0,15494.461697211716,20000.0,0.0,35.0,-0.22206792766512257,41.012509023029956,40.90123635626155,1.1686067530360449,302.05702740322533,101324.59743539186,-0.4025646081427112,434.13907797210464,34.99999999999998,15145.14351934714,299.0355830674243,25.885583067424307,30.0,101325.0,226.99993934944564,28.907027403225356,9.722222222222216,25724.99999999996,22.45717871113898
3170.0,52.833333333333336,72.8,False,5460.0,15069.982817215894,20000.0,0.0,35.0,-0.2247360936986579,41.01561583049368,40.902770810583625,1.1686505945881043,302.0456668205077,101324.58770357705,-0.41229642294638325,434.0625855179927,34.99999999999998,15145.711705861831,299.0361713539951,25.88617135399511,30.0,101325.0,226.96845809994457,28.8956668205077,9.722222222222216,25724.99999999996,22.492907877805646
3175.0,52.916666666666664,72.0,False,5400.0,14657.13275809062,20000.0,0.0,35.0,-0.22553683230436772,41.0165482090059,40.90428677618747,1.1686939078910712,302.03446384519657,101324.58476030428,-0.41523969572153874,433.98588166314806,34.99999999999998,15146.273046268283,299.0367576510061,25.88675765100612,30.0,101325.0,226.9367607299627,28.884463845196592,9.722222222222216,25724.99999999996,22.528637044472312
3180.0,53.0,71.2,False,5340.0,14255.59294220763,20000.0,0.0,35.0,-0.2212668208612561,41.011576215788494,40.90578766084297,1.1687367903097998,302.0234282451251,101324.60033464478,-0.39966535521671176,433.9089681653704,34.99999999999998,15146.828802415006,299.0373419839901,25.887341983990098,30.0,101325.0,226.90486710374546,28.873428245125126,9.722222222222216,25724.99999999996,22.56436621113898
3185.0,53.083333333333336,70.4,False,5280.0,13865.053519539353,20000.0,0.0,35.0,-0.22646083577952034,41.01762411689807,40.907258275848875,1.1687788078813972,302.01251392606497,101324.58135093762,-0.4186490623833379,433.83185305510307,34.99999999999998,15147.373350142909,299.0379243789988,25.887924378998832,30.0,101325.0,226.87269721631415,28.86251392606499,9.722222222222216,25724.99999999996,22.600095377805648
3190.0,53.166666666666664,69.6,False,5220.0,13485.21312856176,20000.0,0.0,35.0,-0.22291126496294494,41.0134910033784,40.90871779984862,1.168820508567104,302.00177766054225,101324.59437198329,-0.40562801671330817,433.7545326515327,34.99999999999998,15147.913791029669,299.0385048609462,25.888504860946227,30.0,101325.0,226.8403555671558,28.851777660542268,9.722222222222216,25724.99999999996,22.635824544472314
3195.0,53.25,68.8,False,5160.0,13115.77866370733,20000.0,0.0,35.0,-0.22369405779155394,41.01440248586183,40.91015255898538,1.1688615016852972,301.99117765650016,101324.59151811028,-0.4084818897244986,433.67701436290366,34.99999999999998,15148.445061841452,299.03908345564406,25.889083455644084,30.0,101325.0,226.80777024359824,28.84117765650018,9.722222222222216,25724.99999999996,22.67155371113898
3200.0,53.333333333333336,68.0,False,5100.0,12756.465049188826,20000.0,0.0,35.0,-0.22593849481985115,41.01701590407634,40.9115656521273,1.1689018757750664,301.98072227227635,101324.5832799719,-0.41672002809355035,433.599299878222,34.99999999999998,15148.96831004486,299.03966018830306,25.889660188303083,30.0,101325.0,226.77495936892626,28.830722272276375,9.722222222222216,25724.99999999996,22.707282877805646
3205.0,53.416666666666664,67.2,False,5040.0,12406.995019019274,20000.0,0.0,35.0,-0.22085769197109117,41.011099826885555,40.912966408392684,1.1689418973826489,301.97043844527474,101324.60181126447,-0.39818873553304,433.52138881202836,34.99999999999998,15149.48699007913,299.04023508379925,25.89023508379927,30.0,101325.0,226.74197449797893,28.82043844527476,9.722222222222216,25724.99999999996,22.743012044472312
3210.0,53.5,66.4,False,4980.0,12067.098903058377,20000.0,0.0,35.0,-0.22587254900611653,41.01693911689603,40.91433667291057,1.1689810477974456,301.9602706343125,101324.58352319678,-0.4164768032205757,433.4432898424191,34.99999999999998,15149.994379454896,299.0408081677265,25.890808167726505,30.0,101325.0,226.70871959886654,28.81027063431253,9.722222222222216,25724.99999999996,22.778741211138982
3215.0,53.583333333333336,65.6,False,4920.0,11736.514418920353,20000.0,0.0,35.0,-0.22318542269516092,41.01381023212127,40.91569521332685,1.1690198632379107,301.95027387954406,101324.59337360895,-0.40662639104994014,433.3649994093255,34.99999999999998,15150.497427563323,299.04137946440926,25.891379464409283,30.0,101325.0,226.6752968647538,28.80027387954408,9.722222222222216,25724.99999999996,22.814470377805648
3220.0,53.666666666666664,64.8,False,4860.0,11414.986469582514,20000.0,0.0,35.0,-0.222755152407891,41.01330922621568,40.91703169256877,1.1690580483591084,301.9404158992774,101324.59493993531,-0.40506006468785927,433.2865235105678,34.99999999999998,15150.992306734044,299.04194899888955,25.891948998889575,30.0,101325.0,226.641652200577,28.790415899277434,9.722222222222216,25724.99999999996,22.850199544472314
3225.0,53.75,64.0,False,4800.0,11102.266946538495,20000.0,0.0,35.0,-0.2256717721924465,41.016705332755386,40.91834510408429,1.169095574402409,301.93069229429943,101324.58426327539,-0.4157367246079957,433.20786501554187,34.99999999999998,15151.47864425522,299.0425167957829,25.89251679578291,30.0,101325.0,226.60778158985198,28.780692294299456,9.722222222222216,25724.99999999996,22.88592871113898
3230.0,53.833333333333336,63.199999999999996,False,4740.0,10798.114538344185,20000.0,0.0,35.0,-0.2203763890227231,41.01053939864627,40.91964770350711,1.1691327915287753,301.9211383571939,101324.60354487479,-0.3964551252138335,433.1290224941796,34.99999999999998,15151.960978212928,299.0430828791058,25.893082879105805,30.0,101325.0,226.57375220482922,28.771138357193934,9.722222222222216,25724.99999999996,22.921657877805647
3235.0,53.916666666666664,62.4,False,4680.0,10502.29454440869,20000.0,0.0,35.0,-0.22531120345493696,41.01628548720199,40.92092033919317,1.169169152548377,301.9116951490958,101324.58559070692,-0.414409293080098,433.05000459156156,34.99999999999998,15152.432217026964,299.04364727365885,25.89364727365887,30.0,101325.0,226.5394625673861,28.76169514909583,9.722222222222216,25724.99999999996,22.957387044472313
3240.0,54.0,61.6,False,4620.0,10214.578693886491,20000.0,0.0,35.0,-0.22246773591460972,41.012974558996596,40.9221819946552,1.169205199847292,301.9024179991352,101324.59598454267,-0.404015457330388,432.9708076810887,34.99999999999998,15152.899390020904,299.0442100028971,25.894210002897125,30.0,101325.0,226.5050159366283,28.75241799913522,9.722222222222216,25724.99999999996,22.99311621113898
3245.0,54.083333333333336,60.8,False,4560.0,9934.744969531266,20000.0,0.0,35.0,-0.22247225997064438,41.01297982679885,40.92342169572448,1.169240619877843,301.8932723622733,101324.59596811056,-0.4040318894403754,432.8914376860144,34.99999999999998,15153.358433616844,299.0447710909725,25.89477109097254,30.0,101325.0,226.4703547049524,28.74327236227333,9.722222222222216,25724.99999999996,23.02884537780565
3250.0,54.166666666666664,60.0,False,4500.0,9662.57743637523,20000.0,0.0,35.0,-0.22475346336646615,41.0156360557019,40.92464020665513,1.1692754344758616,301.88425882627297,101324.58763984249,-0.41236015751201194,432.8118967347236,34.99999999999998,15153.809630807165,299.04533056149995,25.895330561499975,30.0,101325.0,226.4354842730784,28.734258826272992,9.722222222222216,25724.99999999996,23.064574544472315
3255.0,54.25,59.199999999999996,False,4440.0,9397.866075101952,20000.0,0.0,35.0,-0.2196958295313318,41.00974695646659,40.92584774143694,1.1693099354696275,301.87540627071996,101324.60598973458,-0.39401026541600004,432.7321839876431,34.99999999999998,15154.256763686373,299.0458884375742,25.89588843757423,30.0,101325.0,226.4004607618631,28.725406270719986,9.722222222222216,25724.99999999996,23.10030371113898
3260.0,54.333333333333336,58.4,False,4380.0,9140.406619984005,20000.0,0.0,35.0,-0.224975566135287,41.01589467174423,40.92702603717874,1.1693436010622504,301.86665813132095,101324.58682444606,-0.4131755539419828,432.65230745512713,34.99999999999998,15154.693069766765,299.04644474295236,25.896444742952383,30.0,101325.0,226.36518737688033,28.71665813132097,9.722222222222216,25724.99999999996,23.136032877805647
3265.0,54.416666666666664,57.6,False,4320.0,8890.000401260353,20000.0,0.0,35.0,-0.22054009260721733,41.010730014789246,40.92819617799632,1.1693770336570384,301.8580757931485,101324.60295565349,-0.3970443465077551,432.5722628845416,34.99999999999998,15155.126356195218,299.04699949997564,25.896999499975664,30.0,101325.0,226.32977856878333,28.70807579314851,9.722222222222216,25724.99999999996,23.171762044472313
3270.0,54.5,56.8,False,4260.0,8646.454191831954,20000.0,20.0,35.0,-0.22299234601885404,64.30154744238918,64.31748144826234,1.1694087536047704,301.8498615108625,101324.59407684585,-0.4059231541468762,432.48960239615815,34.99999999999998,15155.537446717823,299.04755273278204,25.89755273278206,30.0,101325.0,226.29266721552335,28.699861510862547,9.722222222222216,25724.99999999996,23.20749121113898
3275.0,54.583333333333336,56.0,False,4200.0,8409.580058157175,20000.0,20.0,35.0,-0.22445516936881635,64.30325075112057,64.3171461367622,1.1694026570320406,301.8514192596806,101324.58873368934,-0.4112663106643595,432.3141650506657,34.99999999999998,15155.458435135246,299.0481053358383,25.898105335838295,30.0,101325.0,226.19969340261974,28.70141925968062,9.722222222222216,25724.99999999996,23.243220377805645
3280.0,54.666666666666664,55.199999999999996,False,4140.0,8179.195215232029,20000.0,20.0,35.0,-0.22269901848266596,64.30120589236294,64.31685599136787,1.1693973816612346,301.8528000649404,101324.5951440585,-0.4048559414950432,432.14162728736704,34.99999999999998,15155.3900663296,299.0486580758713,25.89865807587131,30.0,101325.0,226.10839647019426,28.702800064940448,9.722222222222216,25724.99999999996,23.278949544472315
3285.0,54.75,54.4,False,4080.0,7955.121885543287,20000.0,20.0,35.0,-0.22725004161291307,64.30650509505531,64.31658341813325,1.1693924257842414,301.8540295162606,101324.57842790683,-0.4215720931679243,431.9714716691411,34.99999999999998,15155.325838163768,299.04921093010444,25.89921093010446,30.0,101325.0,226.01840850182157,28.70402951626062,9.722222222222216,25724.99999999996,23.31467871113898
3290.0,54.833333333333336,53.6,False,4020.0,7737.18716188565,20000.0,20.0,35.0,-0.2240389719959974,64.30276613168985,64.31635036204234,1.1693881884007704,301.8551585528534,101324.59025746144,-0.4097425385552924,431.80364422220026,34.99999999999998,15155.270921673986,299.049763876761,25.89976387676103,30.0,101325.0,225.92977825644465,28.705158552853447,9.722222222222216,25724.99999999996,23.350407877805647
3295.0,54.916666666666664,52.8,False,3960.0,7525.222873937117,20000.0,20.0,35.0,-0.22631488484610032,64.3054162002915,64.3161335205361,1.1693842458279295,301.8561513295876,101324.581890391,-0.4181096090032952,431.63810043382995,34.99999999999998,15155.219825929968,299.0503168959623,25.900316895962305,30.0,101325.0,225.8424004433434,28.706151329587613,9.722222222222216,25724.99999999996,23.386137044472314
3300.0,55.0,52.0,True,3900.0,257319.06545848958,20000.0,20.0,35.0,-0.1613355104762636,64.22975434014387,64.31594885450501,1.169380888263728,301.85763061339674,101324.78751716783,-0.21248283216846175,431.4747905988709,34.99999999999998,15155.176311897916,299.05086996835286,25.90086996835288,30.0,101325.0,225.75630500273164,28.70763061339676,9.722222222222216,25724.99999999996,23.42186621113898
3305.0,55.083333333333336,51.199999999999996,True,3839.9999999999995,257118.5558332346,20000.0,20.0,35.0,0.46660691811305816,64.04189557805381,64.84502977774218,1.1690823250370224,301.9406491471436,101326.77732257984,1.777322579844622,431.3146315656461,34.99999999999998,15151.306932479809,299.0514301840144,25.90143018401443,30.0,101325.0,225.6148884634164,28.790649147143597,9.722222222222216,25724.99999999996,23.457595377805646
3310.0,55.166666666666664,50.4,True,3780.0,256923.53927400667,20000.0,20.0,35.0,0.4579615235593116,64.04189557805381,64.81804389324117,1.1687779736675967,302.0190804112447,101326.71207148621,1.7120714862103341,431.15655058764486,34.99999999999998,15147.362538732054,299.0520036271968,25.902003627196848,30.0,101325.0,225.47348482662724,28.869080411244738,9.722222222222216,25724.99999999996,23.493324544472312
3315.0,55.25,49.6,True,3720.0,256733.86529538975,20000.0,20.0,35.0,0.44881577382983145,64.04189557805381,64.79106476680185,1.1684841932617307,302.0948122386237,101326.64437223542,1.6443722354160855,431.0004990989318,34.99999999999998,15143.55514467203,299.0525898069134,25.902589806913397,30.0,101325.0,225.33522383708177,28.94481223862374,9.722222222222216,25724.99999999996,23.52905371113898
3320.0,55.333333333333336,48.8,True,3660.0,256549.38753459448,20000.0,20.0,35.0,0.43771417543264457,64.04189557805381,64.76236728155905,1.1682005336045884,302.167926588223,101326.56403019898,1.5640301989769796,430.84643702185315,34.99999999999998,15139.878915515465,299.05318827957774,25.903188279577762,30.0,101325.0,225.19999474169404,29.01792658822302,9.722222222222216,25724.99999999996,23.564782877805648
3325.0,55.416666666666664,48.0,True,3600.0,256369.96363851658,20000.0,20.0,35.0,0.43044656548046517,64.04189557805381,64.7387141648006,1.167926981939866,302.23854667779744,101326.51252445497,1.512524454970844,430.6943249775138,34.99999999999998,15136.333685940665,299.05379861559146,25.903798615591484,30.0,101325.0,225.06777165359182,29.088546677797467,9.722222222222216,25724.99999999996,23.600512044472314
3330.0,55.5,47.199999999999996,True,3539.9999999999995,256195.45515388958,20000.0,0.0,35.0,0.42269883554282095,40.7539335496706,41.36178070386271,1.1676631669397448,302.30667170549225,101326.45856575975,1.4585657597490354,430.5448646639507,34.99999999999998,15132.914643539094,299.0544204019806,25.904420401980644,30.0,101325.0,224.93884686360383,29.156671705492272,9.722222222222216,25724.99999999996,23.63624121113898
3335.0,55.583333333333336,46.4,True,3480.0,256025.72742044655,20000.0,0.0,35.0,0.4143413875906435,40.7539335496706,41.34382576622623,1.1674317281166022,302.36643242356956,101326.40145947323,1.401459473228897,430.4755243488788,34.99999999999998,15129.915196391164,299.0550527203423,25.905052720342326,30.0,101325.0,224.8580426691532,29.216432423569586,9.722222222222216,25724.99999999996,23.671970377805646
3340.0,55.666666666666664,45.6,True,3420.0,255860.64946700906,20000.0,0.0,35.0,0.4083861238659937,40.7539335496706,41.32891987629141,1.1672071054499396,302.42450182533287,101326.36146307075,1.3614630707452307,430.406885744947,34.99999999999998,15127.004086631217,299.0556947294732,25.905694729473225,30.0,101325.0,224.77893194516275,29.27450182533289,9.722222222222216,25724.99999999996,23.707699544472312
3345.0,55.75,44.8,True,3360.0,255700.09391042255,20000.0,0.0,35.0,0.3991033511593096,40.7539335496706,41.31034602320176,1.1669884859343163,302.4809743024978,101326.30027334618,1.3002733461762546,430.337908718721,34.99999999999998,15124.17077770874,299.0563461628367,25.906346162836712,30.0,101325.0,224.70081420407837,29.33097430249785,9.722222222222216,25724.99999999996,23.74342871113898
3350.0,55.833333333333336,44.0,True,3300.0,255543.93685726062,20000.0,0.0,35.0,0.3947204410807692,40.7539335496706,41.29771542493539,1.1667761437381874,302.5359381701615,101326.27187123761,1.2718712376081385,430.26859802646237,34.99999999999998,15121.418822846908,299.05700675842974,25.90700675842976,30.0,101325.0,224.6237442543914,29.385938170161523,9.722222222222216,25724.99999999996,23.77915787780565
3355.0,55.916666666666664,43.199999999999996,True,3239.9999999999995,255392.05780822202,20000.0,0.0,35.0,0.3858187094572328,40.7539335496706,41.28001372653199,1.1665694120424432,302.5893822019192,101326.21515164545,1.2151516454468947,430.1989583714086,34.99999999999998,15118.739580070063,299.0576762632336,25.90767626323361,30.0,101325.0,224.54759570915198,29.439382201919216,9.722222222222216,25724.99999999996,23.814887044472314
3360.0,56.0,42.4,True,3180.0,255244.3395651469,20000.0,20.0,35.0,0.3809304710031066,64.04189557805381,64.59455632321853,1.1663682024454178,302.6414903600541,101326.18455529583,1.184555295825703,430.1270492222383,34.99999999999998,15116.131903692614,299.0583544290245,25.90835442902454,30.0,101325.0,224.47133841262755,29.491490360054115,9.722222222222216,25724.99999999996,23.85061621113898
3365.0,56.083333333333336,41.6,True,3120.0,255100.66814058027,20000.0,20.0,35.0,0.37542498977978994,64.04189557805381,64.57653802918072,1.1661587796590118,302.6957382074358,101326.15056263634,1.1505626363359625,429.9798349173842,34.99999999999998,15113.417784380792,299.05904134289096,25.909041342890987,30.0,101325.0,224.35422106408762,29.545738207435818,9.722222222222216,25724.99999999996,23.886345377805647
3370.0,56.166666666666664,40.8,True,3060.0,254960.9326698131,20000.0,20.0,35.0,0.3659307243092,64.04189557805381,64.55426576149578,1.1659564811244532,302.74808556119507,101326.09310444893,1.0931044489261694,429.83447049642643,34.99999999999998,15110.795995372913,299.0597370107878,25.909737010787808,30.0,101325.0,224.23946651328617,29.59808556119509,9.722222222222216,25724.99999999996,23.922074544472313
3375.0,56.25,40.0,True,3000.0,254825.02532533297,20000.0,20.0,35.0,0.36181676033947396,64.04189557805381,64.53867517554966,1.1657615113126922,302.7986461552391,101326.06866422908,1.06866422908206,429.6908892923304,34.99999999999998,15108.269186612491,299.06044112217774,25.910441122177758,30.0,101325.0,224.1270774054187,29.648646155239135,9.722222222222216,25724.99999999996,23.95780371113898
3380.0,56.333333333333336,39.199999999999996,True,2939.9999999999995,254692.84123361862,20000.0,20.0,35.0,0.3569941306643177,64.04189557805381,64.52263560088782,1.1655733230129692,302.8474501022741,101326.04036579044,1.0403657904389547,429.54905534904685,34.99999999999998,15105.83026624808,299.06115337905095,25.911153379050972,30.0,101325.0,224.01692793869555,29.697450102274104,9.722222222222216,25724.99999999996,23.99353287780565
3385.0,56.416666666666664,38.4,True,2880.0,254564.27839421367,20000.0,20.0,35.0,0.3503880603954412,64.04189557805381,64.50487901792128,1.1653916309951968,302.89455192568465,101326.00221871729,1.0022187172871782,429.4089333848352,34.99999999999998,15103.47553769775,299.06187349300484,25.91187349300486,30.0,101325.0,223.9089431817057,29.744551925684675,9.722222222222216,25724.99999999996,24.029262044472315
3390.0,56.5,37.6,False,2820.0,124439.23760101764,20000.0,20.0,35.0,0.3376395130761986,64.04189557805381,64.48031787384924,1.1652162694545847,302.93992256866784,101325.93061584319,0.9306158431863878,429.2704887809382,34.99999999999998,15101.202852131419,299.06260118581525,25.912601185815276,30.0,101325.0,223.80307160021516,29.789922568667862,9.722222222222216,25724.99999999996,24.06499121113898
3395.0,56.583333333333336,36.8,False,2760.0,121030.1596196948,20000.0,20.0,35.0,0.06464036802547235,64.04189557805381,64.16149781356526,1.1652032481233112,302.9406276033252,101325.03410920146,0.034109201456885785,429.1335251855446,34.99999999999998,15101.034095678113,299.0633325175581,25.913332517558104,30.0,101325.0,223.72916449482315,29.79062760332522,9.722222222222216,25724.99999999996,24.100720377805647
3400.0,56.666666666666664,36.0,False,2700.0,117714.47511222145,20000.0,20.0,35.0,-0.017045052407282355,64.06174280471544,64.08612789488208,1.165202325361493,302.94075844155907,101324.99762829542,-0.0023717045842204243,428.9981708855076,34.99999999999998,15101.02213668495,299.06406382795984,25.914063827959865,30.0,101325.0,223.65842028155868,29.790758441559092,9.722222222222216,25724.99999999996,24.136449544472313
3405.0,56.75,35.2,False,2640.0,114489.62551554755,20000.0,20.0,35.0,-0.0645633873285494,64.11707306368037,64.0863065158442,1.1652055730153494,302.93981944139995,101324.96597199197,-0.034028008027235046,428.8644086294948,34.99999999999998,15101.06422627893,299.0647949369133,25.914794936913324,30.0,101325.0,223.5893064463264,29.78981944139997,9.722222222222216,25724.99999999996,24.17217871113898
3410.0,56.833333333333336,34.400000000000006,False,2580.0000000000005,111353.12235979566,20000.0,20.0,35.0,0.05921006716181144,64.04189557805381,64.1557334018611,1.1652134733426665,302.9379527625339,101325.02861903717,0.028619037169846706,428.73218640093273,34.99999999999998,15101.166614520957,299.06552567118223,25.91552567118225,30.0,101325.0,223.5218876392478,29.787952762533905,9.722222222222216,25724.99999999996,24.207907877805646
3415.0,56.916666666666664,33.599999999999994,False,2519.9999999999995,108302.54534802181,20000.0,20.0,35.0,-0.04717426298545029,64.09682520030992,64.08732625479529,1.165224113723551,302.9350465722158,101324.98183337887,-0.018166621128330007,428.6014821121657,34.99999999999998,15101.304513857222,299.06625586805114,25.916255868051167,30.0,101325.0,223.4557847508853,29.785046572215833,9.722222222222216,25724.99999999996,24.243637044472315
3420.0,57.0,32.8,False,2460.0,105335.54048858238,20000.0,0.0,35.0,-0.02108025611886199,40.77847935987283,40.783354640672115,1.165238704019204,302.93129690102506,101324.99637243104,-0.0036275689635658637,428.47261575074793,34.99999999999998,15101.493604088884,299.06698537579945,25.91698537579947,30.0,101325.0,223.39139609901378,29.781296901025087,9.722222222222216,25724.99999999996,24.27936621113898
3425.0,57.083333333333336,32.0,False,2400.0,102449.8182786656,20000.0,0.0,35.0,-0.03970320036107854,40.80016388079131,40.78419541317654,1.165262726090759,302.9250242995388,101324.98713188474,-0.012868115256424062,428.40928538338477,34.99999999999998,15101.804930136237,299.06771390882255,25.917713908822577,30.0,101325.0,223.36298241058037,29.775024299538813,9.722222222222216,25724.99999999996,24.315095377805648
3430.0,57.166666666666664,31.200000000000003,False,2340.0,99643.15193758647,20000.0,0.0,35.0,-0.07750128693552749,40.84417590103587,40.785131932926014,1.1652894837978869,302.91796033418666,101324.95096775937,-0.04903224062582012,428.3455122278502,34.99999999999998,15102.151710020613,299.0684411947613,25.91844119476133,30.0,101325.0,223.3348607974909,29.767960334186682,9.722222222222216,25724.99999999996,24.350824544472314
3435.0,57.25,30.39999999999999,False,2279.9999999999995,96913.37568848114,20000.0,0.0,35.0,-0.07832781918733653,40.84513831362064,40.78617600058744,1.165319314302499,302.91020292528185,101324.94991634891,-0.050083651090972126,428.28133248200237,34.99999999999998,15102.538313360386,299.0691671091531,25.919167109153136,30.0,101325.0,223.30711449278715,29.760202925281874,9.722222222222216,25724.99999999996,24.38655371113898
3440.0,57.333333333333336,29.599999999999994,False,2219.9999999999995,94258.38308707545,20000.0,0.0,35.0,-0.09880598335612373,40.86898304909932,40.787303434008216,1.1653515266859498,302.9017414298351,101324.9203051237,-0.07969487630180083,428.216751323221,34.99999999999998,15102.955785849908,299.06989153592104,25.919891535921067,30.0,101325.0,223.27961353606713,29.751741429835135,9.722222222222216,25724.99999999996,24.422282877805646
3445.0,57.416666666666664,28.799999999999997,False,2160.0,91676.12539623746,20000.0,0.0,35.0,-0.09444388437791286,40.86390382933089,40.78852730002119,1.1653864942863204,302.8926733874563,101324.92718655268,-0.07281344731745776,428.15177177184404,34.99999999999998,15103.408965950712,299.07061436586946,25.920614365869483,30.0,101325.0,223.25243079856352,29.742673387456307,9.722222222222216,25724.99999999996,24.458012044472312
3450.0,57.5,28.0,False,2100.0,89164.61000506033,20000.0,0.0,35.0,-0.11234940265081535,40.884752980812785,40.789821035880436,1.1654234581680132,302.88297614892383,101324.8969600957,-0.10303990429383703,428.0864047231269,34.99999999999998,15103.88801785745,299.0713354955216,25.921335495521646,30.0,101325.0,223.2254263359242,29.732976148923854,9.722222222222216,25724.99999999996,24.493741211138982
3455.0,57.583333333333336,27.200000000000003,False,2040.0000000000002,86721.89889125482,20000.0,0.0,35.0,-0.10131028642416558,40.87189905483713,40.79120438347854,1.1654629823851017,302.8727620646641,101324.91621408869,-0.08378591130895074,428.02065173162674,34.99999999999998,15104.400251710918,299.0720548301139,25.92205483011395,30.0,101325.0,223.19870878684264,29.722762064664096,9.722222222222216,25724.99999999996,24.529470377805648
3460.0,57.666666666666664,26.39999999999999,False,1979.9999999999993,84346.10712566573,20000.0,0.0,35.0,-0.12712325960946644,40.90195563180608,40.7926387849757,1.1655039652850208,302.8619681992173,101324.86807899483,-0.13192100517335348,427.95452578415865,34.99999999999998,15104.931390093869,299.07277227857315,25.922772278573177,30.0,101325.0,223.172073731577,29.711968199217324,9.722222222222216,25724.99999999996,24.565199544472314
3465.0,57.75,25.599999999999994,False,1919.9999999999995,82035.40141775763,20000.0,0.0,35.0,-0.1312751622228132,40.90679009932634,40.7941502031475,1.165547148661358,302.8507210244908,101324.85932107578,-0.1406789242173545,427.88802707643447,34.99999999999998,15105.4910466512,299.07348775803666,25.923487758036686,30.0,101325.0,223.14566313964093,29.700721024490804,9.722222222222216,25724.99999999996,24.60092871113898
3470.0,57.833333333333336,24.799999999999997,False,1859.9999999999998,79787.99870094791,20000.0,0.0,35.0,-0.11247330212262983,40.88489724912253,40.7957360563351,1.1655924587524322,302.8390601199885,101324.89673270457,-0.10326729543157853,427.82116138346595,34.99999999999998,15106.07826543152,299.07420119043445,25.924201190434474,30.0,101325.0,223.11946568525147,29.68906011998854,9.722222222222216,25724.99999999996,24.636657877805646
3475.0,57.916666666666664,24.0,False,1800.0,77602.16475669532,20000.0,0.0,35.0,-0.13379677340410454,40.90972625859835,40.79735565678978,1.1656387330511373,302.8269096958097,101324.85386468103,-0.14613531896611676,427.75394164375234,34.99999999999998,15106.67798034274,299.0749125024886,25.92491250248861,30.0,101325.0,223.09326540933557,29.67690969580974,9.722222222222216,25724.99999999996,24.672387044472313
3480.0,58.0,23.200000000000003,False,1740.0000000000002,75476.21287628236,20000.0,0.0,35.0,-0.14383206255291076,40.921411330230406,40.79903372602096,1.1656866778863137,302.8143864178256,101324.83112112475,-0.1688788752508117,427.68636814092054,34.99999999999998,15107.299345406625,299.07562162776713,25.925621627767157,30.0,101325.0,223.06719751476479,29.664386417825597,9.722222222222216,25724.99999999996,24.70811621113898
3485.0,58.083333333333336,22.39999999999999,False,1679.9999999999993,73408.50255925882,20000.0,0.0,35.0,-0.14680348548615682,40.9248712494524,40.80076504112869,1.1657361440322491,302.8015159065962,101324.82407131958,-0.17592868041538168,427.618446852781,34.99999999999998,15107.94042665795,299.07632850477864,25.926328504778667,30.0,101325.0,223.04123639373503,29.651515906596217,9.722222222222216,25724.99999999996,24.74384537780565
3490.0,58.166666666666664,21.599999999999994,False,1619.9999999999995,71397.43824754203,20000.0,0.0,35.0,-0.14879425668895682,40.9271892996613,40.80254193845814,1.165786912527376,302.7883149414463,101324.81926750348,-0.1807324965193402,427.55018411321305,34.99999999999998,15108.598386354794,299.07703307568954,25.927033075689565,30.0,101325.0,223.01534330087782,29.63831494144631,9.722222222222216,25724.99999999996,24.779574544472315
3495.0,58.25,20.799999999999997,False,1559.9999999999998,69441.4680941974,20000.0,0.0,35.0,-0.15683367016013006,40.93655037744366,40.804355748854576,1.16583873568156,302.7747956438282,101324.79920979514,-0.20079020486446097,427.4815863287351,34.99999999999998,15109.270014433017,299.07773528681344,25.92773528681346,30.0,101325.0,222.9894740598724,29.624795643828236,9.722222222222216,25724.99999999996,24.81530371113898
3500.0,58.333333333333336,20.0,False,1500.0,67539.08276594845,20000.0,0.0,35.0,-0.15852657367986892,40.93852159108793,40.80621194533193,1.1658917698666273,302.761009975605,101324.79485163622,-0.20514836377697065,427.41265721847117,34.99999999999998,15109.957337471491,299.07843509150007,25.92843509150009,30.0,101325.0,222.96366039476425,29.611009975605043,9.722222222222216,25724.99999999996,24.851032877805647
3505.0,58.416666666666664,19.200000000000003,False,1440.0000000000002,65688.81427849307,20000.0,0.0,35.0,-0.16114245277377076,40.941567515738406,40.8081019910783,1.1659457711736665,302.7469670660965,101324.78802538705,-0.21197461294650566,427.34340300077463,34.99999999999998,15110.657194410716,299.07913244492096,25.92913244492098,30.0,101325.0,222.93785877665658,29.59696706609651,9.722222222222216,25724.99999999996,24.886762044472313
3510.0,58.5,18.39999999999999,False,1379.9999999999993,63889.23486372668,20000.0,0.0,35.0,-0.1664772280994188,40.947779317999085,40.81002130133068,1.1660006086094488,302.73268613744864,101324.77375781653,-0.22624218347482383,427.2738290729578,34.99999999999998,15111.367887578455,299.07982730673405,25.92982730673407,30.0,101325.0,222.9120468650581,29.58268613744866,9.722222222222216,25724.99999999996,24.92249121113898
3515.0,58.583333333333336,17.599999999999994,False,1319.9999999999995,62138.95586799846,20000.0,0.0,35.0,-0.1715437412193503,40.95367875625675,40.811969108381035,1.1660562602394589,302.71819603829556,101324.75977750897,-0.2402224910329096,427.2039400692316,34.99999999999998,15112.089132703386,299.0805196414699,25.930519641469914,30.0,101325.0,222.88622278348856,29.568196038295582,9.722222222222216,25724.99999999996,24.958220377805645
3520.0,58.666666666666664,16.799999999999997,False,1259.9999999999998,60436.62668055049,20000.0,0.0,35.0,-0.17302389786825312,40.95540224784854,40.81394527369926,1.166112722105694,302.70352632584667,101324.7556141287,-0.24438587129407097,427.1337404513074,34.99999999999998,15112.820878489794,299.0812094160271,25.931209416027116,30.0,101325.0,222.86038800353387,29.55352632584669,9.722222222222216,25724.99999999996,24.993949544472315
3525.0,58.75,16.0,False,1200.0,58780.933691312755,20000.0,0.0,35.0,-0.18294016059070667,40.96694872533573,40.81593716776776,1.1661696333647937,302.68866774832463,101324.72679916443,-0.2732008355669677,427.0632367850133,34.99999999999998,15113.558448407726,299.08189660162145,25.931896601621474,30.0,101325.0,222.83447690043525,29.538667748324656,9.722222222222216,25724.99999999996,25.02967871113898
3530.0,58.833333333333336,15.200000000000003,False,1140.0000000000002,57170.59927725,20000.0,0.0,35.0,-0.17811563615624157,40.96133105824399,40.817961630648796,1.1662274751613948,302.6736976682169,101324.74101894005,-0.2589810599456541,426.99243044398906,34.99999999999998,15114.308078091675,299.0825811721621,25.932581172162145,30.0,101325.0,222.80858204823656,29.523697668216926,9.722222222222216,25724.99999999996,25.065407877805647
3535.0,58.916666666666664,14.399999999999991,False,1079.9999999999993,55604.38081647801,20000.0,0.0,35.0,-0.18774076980355034,40.97253854558882,40.819991478966436,1.1662854708276131,302.6585608025683,101324.71227268044,-0.28772731956269126,426.9213303287124,34.99999999999998,15115.059701925868,299.0832631054026,25.933263105402602,30.0,101325.0,222.78255962134224,29.508560802568297,9.722222222222216,25724.99999999996,25.101137044472313
3540.0,59.0,13.599999999999994,False,1019.9999999999995,54081.06972938891,20000.0,0.0,35.0,-0.18911523359043422,40.97413896861274,40.82204373617952,1.1663441067479872,302.64333254052457,101324.70804431367,-0.29195568633440416,426.84993767655567,34.99999999999998,15115.819623453914,299.08394238135736,25.933942381357383,30.0,101325.0,222.75650312103355,29.49333254052459,9.722222222222216,25724.99999999996,25.13686621113898
3545.0,59.083333333333336,12.799999999999997,False,959.9999999999998,52599.49054604508,20000.0,0.0,35.0,-0.18725099604648315,40.971968253955964,40.82411197307841,1.1664031992308124,302.6280170883035,101324.71377195494,-0.2862280450644903,426.77825768448,34.99999999999998,15116.58546203133,299.0846189833104,25.93461898331043,30.0,101325.0,222.73038009833425,29.478017088303545,9.722222222222216,25724.99999999996,25.172595377805646
3550.0,59.166666666666664,12.0,False,900.0,51158.49999912249,20000.0,0.0,35.0,-0.1896553650128018,40.97476789661547,40.826187423630856,1.1664624978180251,302.6126105188924,101324.70637422467,-0.2936257753317477,426.7062958346544,34.99999999999998,15117.353971721604,299.0852928973263,25.93529289732635,30.0,101325.0,222.70414552962268,29.462610518892404,9.722222222222216,25724.99999999996,25.208324544472312
3555.0,59.25,11.200000000000003,False,840.0000000000002,49756.98614170324,20000.0,0.0,35.0,-0.19375201304816925,40.97953802581003,40.82827026899663,1.1665220076856189,302.59713451058775,101324.69355230563,-0.3064476943691261,426.6340560404555,34.99999999999998,15118.125219605621,299.0859641118766,25.935964111876615,30.0,101325.0,222.6778024031544,29.447134510587773,9.722222222222216,25724.99999999996,25.24405371113898
3560.0,59.333333333333336,10.399999999999991,False,779.9999999999993,48393.86748923667,20000.0,0.0,35.0,-0.19640463703711017,40.98262673614653,40.830361393403614,1.1665817540972467,302.5816117879155,101324.6851038249,-0.31489617509942036,426.5615420512682,34.99999999999998,15118.899533100317,299.08663261784886,25.936632617848886,30.0,101325.0,222.65135745506575,29.43161178791553,9.722222222222216,25724.99999999996,25.279782877805648
3565.0,59.416666666666664,9.599999999999994,False,719.9999999999995,47068.092185006884,20000.0,0.0,35.0,-0.19777420039448199,40.98422145311963,40.83245886921284,1.1666416819775105,302.56605566003446,101324.68069686252,-0.31930313748307526,426.48875801805815,34.99999999999998,15119.676198428535,299.08729840852516,25.93729840852518,30.0,101325.0,222.62480229734234,29.416055660034488,9.722222222222216,25724.99999999996,25.315512044472314
3570.0,59.5,8.799999999999997,False,659.9999999999998,45778.63718846271,20000.0,0.0,35.0,-0.19839128422857896,40.984939984364466,40.83456048957218,1.1667017282734917,302.5504776225891,101324.67870121096,-0.3212987890437944,426.4157080709358,34.99999999999998,15120.454398424452,299.08796147940797,25.93796147940799,30.0,101325.0,222.59812701650458,29.400477622589108,9.722222222222216,25724.99999999996,25.35124121113898
3575.0,59.583333333333336,8.0,False,600.0,44524.50748578379,20000.0,0.0,35.0,-0.20105384083060648,40.988040260216785,40.83666199283849,1.1667617712239577,302.53488209195103,101324.67001920888,-0.3299807911243988,426.34239659296725,34.99999999999998,15121.232555062492,299.0886218281462,25.93862182814621,30.0,101325.0,222.57131064052518,29.384882091951056,9.722222222222216,25724.99999999996,25.386970377805646
3580.0,59.666666666666664,7.200000000000003,False,540.0000000000002,43304.735322073684,20000.0,0.0,35.0,-0.2062124684914535,40.994046956471,40.83876130463294,1.1668217515609418,302.5192791161278,101324.65286871705,-0.34713128294970375,426.2688275509586,34.99999999999998,15122.009900229807,299.0892794543198,25.93927945431983,30.0,101325.0,222.54434391562796,29.369279116127814,9.722222222222216,25724.99999999996,25.422699544472312
3585.0,59.75,6.3999999999999915,False,479.9999999999994,42118.37945458733,20000.0,0.0,35.0,-0.20997551974835627,40.99842864621009,40.840860630977865,1.166881732313654,302.5036906703465,101324.6400839274,-0.359916072600754,426.1950041982203,34.99999999999998,15122.787250784955,299.0899343592745,25.939934359274503,30.0,101325.0,222.51724054510538,29.35369067034651,9.722222222222216,25724.99999999996,25.458428711138982
3590.0,59.833333333333336,5.599999999999994,False,419.99999999999955,40964.524426416865,20000.0,0.0,35.0,-0.20849771174233953,40.99670788937362,40.84296243912227,1.1669417839749225,302.4881386844617,101324.64513227917,-0.35486772083095275,426.12092971642136,34.99999999999998,15123.565520314996,299.0905865461219,25.94058654612195,30.0,101325.0,222.49001560989876,29.33813868446174,9.722222222222216,25724.99999999996,25.494157877805648
3595.0,59.916666666666664,4.799999999999997,False,359.9999999999998,39842.27986007506,20000.0,0.0,35.0,-0.20776483899002607,40.99585453373224,40.845059549034005,1.1670017014009724,302.4726154551436,101324.64762262595,-0.352377374045318,426.0466086855921,34.99999999999998,15124.342050156602,299.0912360199195,25.94123601991953,30.0,101325.0,222.46263236815614,29.322615455143648,9.722222222222216,25724.99999999996,25.529887044472314
3600.0,60.0,4.0,False,300.0,38750.77977043152,20000.0,0.0,35.0,-0.212026484316123,41.000816785458866,40.847146534682715,1.167061329562364,302.45711775852703,101324.63301853019,-0.3669814698077971,425.9720453295711,34.99999999999998,15125.114831128238,299.0918827872399,25.941882787239933,30.0,101325.0,222.43506347134928,29.307117758527056,9.722222222222216,25724.99999999996,25.56561621113898
