time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1145.0,19.083333333333332,150.83333333333331,False,11312.499999999998,50723.05960088743,20000.0,0.0,68.44278970823348,-0.39317889860299904,79.37002119935586,79.2425466906997,1.1501917734941314,306.8904649513722,101323.73804370362,-1.2619562963809585,427.8040070795686,68.89507342760004,14906.485384483944,301.34366767741693,28.193667677416954,35.0,101325.0,220.16261510209682,33.740464951372246,19.137520396555566,196207.56695725897,40.80394908660526
1150.0,19.166666666666668,151.66666666666666,False,11375.0,49333.474860862494,20000.0,0.0,68.36406618867068,-0.395142172127366,79.28561403572124,79.15891045531313,1.1502408066896217,306.8773443647784,101323.72540950046,-1.2745904995390447,427.8361829252908,68.8194245891271,14907.120854697498,301.3447327481379,28.194732748137938,35.0,101325.0,220.18856023365197,33.727344364778446,19.11650683031308,195561.95115992933,41.07601125196442
1155.0,19.25,152.5,False,11437.5,47981.95852138168,20000.0,0.0,68.28574601634637,-0.39670218826369086,79.20023764858304,79.07474234757841,1.1502896210364535,306.86429100272437,101323.71532550063,-1.284674499373068,427.8690383814405,68.74333289761333,14907.753488632437,301.34579543774976,28.19579543774978,35.0,101325.0,220.21481466065228,33.714291002724394,19.095370249337037,194913.98616851706,41.347175097331395
1160.0,19.333333333333332,153.33333333333331,False,11499.999999999998,46667.46767870675,20000.0,0.0,68.2078237798413,-0.39954829574658113,79.11598017366934,78.9901876560627,1.1503380953585964,306.85130396330686,101323.69682579074,-1.3031742092571221,427.90255942758614,68.66693190008542,14908.38171584741,301.3468557585262,28.196855758526226,35.0,101325.0,220.24134800155133,33.701303963306884,19.074147750023727,194264.82887554448,41.617438163334214
1165.0,19.416666666666668,154.16666666666666,False,11562.5,45388.98799999267,20000.0,0.0,68.13046593168474,-0.40024553305369603,79.02904148255622,78.90539189981862,1.1503863794743212,306.8384109886141,101323.69227357772,-1.307726422281121,427.93673026939797,68.59033913099276,14909.007477987203,301.3479137235817,28.197913723581735,35.0,101325.0,220.26818084086582,33.68841098861412,19.05287198083132,193615.49053053855,41.8867994962551
1170.0,19.5,155.0,False,11625.0,44145.53294057308,20000.0,0.0,68.05356486072174,-0.4032339409921009,78.94463556289026,78.82046559131443,1.1504342113372898,306.8255941434536,101323.6726725619,-1.3273274381062947,427.97153805959044,68.51366624406258,14909.627378931276,301.34896934820017,28.198969348200194,35.0,101325.0,220.2952564200005,33.67559414345362,19.03157395668405,192966.92381047193,42.155259506214136
1175.0,19.583333333333332,155.83333333333331,False,11687.499999999998,42936.142982688616,20000.0,0.0,67.9773253744354,-0.40379757408895384,78.8574695024907,78.73553379714649,1.1504818141282318,306.8128875624059,101323.66895934008,-1.3310406599193811,428.00696673410346,68.43700859088129,14910.244311101884,301.35002264784254,28.20002264784256,35.0,101325.0,220.3226092296666,33.6628875624059,19.010280164133693,192319.93550328896,42.422819825182025
1180.0,19.666666666666668,156.66666666666666,False,11750.0,41759.88489507063,20000.0,0.0,67.90163473121618,-0.40630182689705235,78.77265000765581,78.65068567011389,1.150528931943162,306.8002724552027,101323.65239857518,-1.347601424815366,428.043003702546,68.36045881721414,14910.854957983378,301.35107364010645,28.201073640106472,35.0,101325.0,220.35018380636782,33.650272455202696,18.989016338115036,191675.30242861636,42.68948318485696
1185.0,19.75,157.5,False,11812.5,40615.851012809064,20000.0,0.0,67.82664719704417,-0.40734063084097627,78.68636611683223,78.56602330623859,1.1505757238489343,306.7877745328407,101323.64549886095,-1.354501139052445,428.0796336553068,68.28409610748399,14911.461381082188,301.3521223427362,28.20212234273623,35.0,101325.0,220.37800275084996,33.637774532840695,18.967804474301108,191033.68145678125,42.95525331255516
1190.0,19.833333333333332,158.33333333333331,False,11874.999999999998,39503.15853694867,20000.0,0.0,67.75233189135884,-0.4087413596488526,78.60079758557966,78.48162562676019,1.1506220717308093,306.7753886485598,101323.63616735439,-1.3638326456130017,428.11684339714157,68.20799596578671,14912.06204963129,301.3531687750097,28.203168775009715,35.0,101325.0,220.40603666573875,33.625388648559806,18.946665546051864,190395.69272965525,43.22013482240684
1195.0,19.916666666666668,159.16666666666666,False,11937.5,38420.94885327318,20000.0,0.0,67.67870829419701,-0.4108015813020429,78.51636314229341,78.39756858366825,1.1506679403673992,306.7631180490328,101323.6223841698,-1.3776158302061958,428.15461934860343,68.13222636465957,14912.656507161493,301.35421295691833,28.204212956918354,35.0,101325.0,220.43427182619843,33.613118049032835,18.92561843462766,189761.88788395605,43.48413314227741
1200.0,20.0,160.0,False,12000.0,37368.386869751725,20000.0,0.0,67.60590687291733,-0.41061149532432006,78.42979775438481,78.3139303191269,1.1507134696446044,306.75098447881953,101323.62365877476,-1.376341225244687,428.19294699861786,68.05684680419532,14913.246566594074,301.35525490884316,28.205254908843187,35.0,101325.0,220.4627275719462,33.600984478819555,18.90467966783203,189132.74297374033,43.747254413706365
1205.0,20.083333333333332,161.16666666666666,False,12087.5,36344.66037213629,20000.0,0.0,67.53377711063752,-0.41382867910972887,78.34765323107462,78.2307593801987,1.150758322174964,306.7389628517729,101323.60200672936,-1.3979932706424734,428.2320776176952,67.9819192898301,14913.827855387533,301.35629465320284,28.20629465320286,35.0,101325.0,220.49146865014774,33.58896285177292,18.88386646939725,188508.7506436061,44.00950545094063
1210.0,20.166666666666668,162.33333333333334,False,12175.0,35348.97939721288,20000.0,0.0,67.46265171678272,-0.4123793565190749,78.26073999716984,78.14814301101788,1.1508029071155397,306.72710861946376,101323.61178176585,-1.3882182341476437,428.27224795713425,67.9074953042084,14914.405676217393,301.3573322122996,28.207332212299605,35.0,101325.0,220.52069538267529,33.577108619463786,18.863193140057888,187890.31183237734,44.27089368877117
1215.0,20.25,163.5,False,12262.5,34380.57562322281,20000.0,0.0,67.39220547957359,-0.415940785773569,78.18021210277884,78.06611385392735,1.1508466862353177,306.7153675799289,101323.58770010392,-1.4122998960810946,428.3134357144725,67.83363482524283,14914.973053609718,301.3583676113394,28.20836761133944,35.0,101325.0,220.55029318562814,33.56536757992893,18.84267634034523,187277.8943249866,44.531427165269335
1220.0,20.333333333333332,164.66666666666666,False,12350.0,33438.7017769837,20000.0,0.0,67.32278648923682,-0.41522469592042455,78.09547617275008,77.98475233427175,1.1508901549790076,306.7037977482061,101323.592558791,-1.407441208997625,428.3556115262779,67.76037834444261,14915.536408527938,301.35940087371677,28.20940087371679,35.0,101325.0,220.58034191089473,33.55379774820614,18.822327317900726,186671.80081025793,44.791114453557704
1225.0,20.416666666666668,165.83333333333334,False,12437.5,32522.631057252736,20000.0,0.0,67.25417187573953,-0.4168956967380337,78.01422100844798,77.90408803034722,1.1509329397774761,306.6923619792899,101323.58120798401,-1.418792015989311,428.3987528862443,67.68777340355675,14916.09089951609,301.3604320252031,28.210432025203147,35.0,101325.0,220.61075840286105,33.54236197928992,18.802159278765764,186072.38954873112,45.04996458575145
1230.0,20.5,167.0,False,12525.0,31631.656573887212,20000.0,0.0,67.18646805935805,-0.41835111577700884,77.933506862045,77.82417203581163,1.1509751742751817,306.681078009893,101323.57128444023,-1.4287155597703531,428.44283419595394,67.61585634096829,14916.638258606354,301.3614610908434,28.211461090843443,35.0,101325.0,220.6415551141751,33.53107800989301,18.78218231693564,185479.92360647532,45.307987025442564
1235.0,20.583333333333332,168.16666666666666,False,12612.5,30765.090802369472,20000.0,0.0,67.11977245262085,-0.4172173541575932,77.85065189204657,77.74505019113795,1.1510169817782394,306.6699620754368,101323.57901779094,-1.420982209063368,428.48783048028235,67.54465956794779,14917.180083845984,301.36248809603046,28.212488096030484,35.0,101325.0,220.6727428435102,33.51996207543681,18.76240543554105,184894.63166403188,45.56519157771375
1240.0,20.666666666666668,169.33333333333334,False,12700.0,29922.265053275547,20000.0,0.0,67.05384490021845,-0.4204480186118899,77.77366277523836,77.66673789901829,1.1510579730067092,306.6589741500364,101323.55692623384,-1.4430737661605235,428.53372110616584,67.47421912741973,14917.711330166952,301.3635130676322,28.21351306763222,35.0,101325.0,220.70423634927621,33.50897415003641,18.74283864650548,184316.77036385686,45.82158838467756
1245.0,20.75,170.5,False,12787.5,29102.52895627784,20000.0,0.0,66.98901214860189,-0.4192271741612533,77.69246451609773,77.58929161544893,1.1510986282696394,306.6481686914336,101323.56529450159,-1.4347054984100396,428.58047956414106,67.40455570873463,14918.238222374526,301.3645360308041,28.21453603080414,35.0,101325.0,220.736114081635,33.49816869143365,18.72348769687073,183746.46880253096,46.07718785632089
1250.0,20.833333333333332,171.66666666666666,False,12875.0,28305.249958284003,20000.0,0.0,66.92501995255441,-0.42080040936609625,77.61539131494628,77.51271876624413,1.1511385428425978,306.6375033254257,101323.5545062488,-1.445493751205504,428.6280864444607,67.33569929370606,14918.755515240066,301.3655570129211,28.215557012921124,35.0,101325.0,220.76828845062673,33.487503325425735,18.70436091491835,183183.93103008938,46.33200063398243
1255.0,20.916666666666668,172.83333333333334,False,12962.5,27529.812835324352,20000.0,0.0,66.86198363573294,-0.4221433106496104,77.53900099458947,77.4370529746013,1.15117787966011,306.62699727262213,101323.54526551244,-1.454734487560927,428.6765186506823,67.26766935225068,14919.265320395027,301.3665760402697,28.21657604026973,35.0,101325.0,220.80077880949537,33.47699727262216,18.685463708958522,182629.27402064606,46.58603758193433
1260.0,21.0,174.0,False,13050.0,26775.619217811578,20000.0,0.0,66.80000707676402,-0.42053508786422233,77.46019642553651,77.36232404626618,1.1512167867019738,306.6166678461273,101323.55632848878,-1.4436715112242382,428.7257536905983,67.20048294977971,14919.76955565758,301.36759313929974,28.217593139299765,35.0,101325.0,220.83360196509392,33.466667846127336,18.666800819383255,182082.59449129266,46.83930971284539
1265.0,21.083333333333332,175.16666666666666,False,13137.5,26042.087128806084,20000.0,0.0,66.73882009067518,-0.4235198895412965,77.38764559305159,77.28853015497818,1.151254842872635,306.6064700151125,101323.5357624748,-1.4642375252005877,428.7757738953469,67.13416289492102,14920.262763629351,301.3686083378852,28.2186083378852,35.0,101325.0,220.8666680429309,33.45647001511253,18.648378581922504,181544.0352341688,47.09182820571029
1270.0,21.166666666666668,176.33333333333334,False,13225.0,25328.650534930825,20000.0,0.0,66.67872530333045,-0.4228454377939205,77.31190512542295,77.21571188522388,1.1512925046566453,306.5964542172217,101323.54042233255,-1.4595776674541412,428.8265554324055,67.06871761338552,14920.750860350125,301.36962166198333,28.219621661983354,35.0,101325.0,220.9000523355283,33.44645421722174,18.630199337051533,181013.62174088595,47.34360435638742
1275.0,21.25,177.5,False,13312.5,24634.758909589113,20000.0,0.0,66.619565545157,-0.42287861499253165,77.23799588863568,77.14387174519774,1.1513295281272014,306.58659425752614,101323.54019328149,-1.4598067185143009,428.8780802802576,67.00416332644838,14921.23068452853,301.37063313919475,28.220633139194774,35.0,101325.0,220.93369876263483,33.43659425752617,18.612267590680105,180491.4426008059,47.594649539958034
1280.0,21.333333333333332,178.66666666666666,False,13400.0,23959.876808148223,20000.0,0.0,66.56128634917764,-0.425128912357554,77.16766111691771,77.07301845245007,1.151365828401679,306.57688105819625,101323.52461557451,-1.4753844254883006,428.9303297015086,66.94051234735922,14921.70113608576,301.37164279680286,28.221642796802882,35.0,101325.0,220.9675813738086,33.42688105819627,18.594586763155338,179977.55451979017,47.84497523240289
1285.0,21.416666666666668,179.83333333333334,False,13487.5,23303.483454761124,20000.0,0.0,66.50411618892531,-0.423338169629932,77.09373717474834,77.00318074306323,1.1514017547228934,306.5673526981542,101323.53701872763,-1.4629812723724172,428.9832820491419,66.8777691428788,14922.166741208697,301.37265066108574,28.222650661085765,35.0,101325.0,221.0017560358035,33.41735269815422,18.577158095244112,179471.95094270524,48.09459294452962
1290.0,21.5,181.0,False,13575.0,22665.07234050742,20000.0,0.0,66.447780008844,-0.4250072343615808,77.02483205084798,76.93434665733292,1.1514368889012392,306.5579633348073,101323.52546000604,-1.4745399939565687,429.0369220940568,66.81594744697442,14922.622080160061,301.3736567600605,28.22365676006052,35.0,101325.0,221.03613463206483,33.407963334807334,18.55998540193734,178974.70018641517,48.34351423003595
1295.0,21.583333333333332,182.16666666666666,False,13662.5,22044.150832543433,20000.0,0.0,66.39242919889818,-0.42594171929201224,76.95614471565165,76.86653580669136,1.1514714659363527,306.54873819981634,101323.51896858585,-1.4810314141504932,429.0912299673019,66.75505045553611,14923.070198535132,301.3746611202144,28.22466112021442,35.0,101325.0,221.07075201889953,33.398738199816364,18.543069570982254,178485.78590628575,48.591750678711435
1300.0,21.666666666666668,183.33333333333334,False,13750.0,21440.239793959816,20000.0,0.0,66.33813827451945,-0.42404405257237804,76.88527628695837,76.79976024675882,1.1515056048957488,306.5396897124199,101323.5321358488,-1.4678641512000468,429.1461871108076,66.69508156993457,14923.512639448903,301.37566376821906,28.22566376821908,35.0,101325.0,221.1056214878351,33.38968971241991,18.52641154720405,178005.1939064938,48.83931385913697
1305.0,21.75,184.5,False,13837.5,20852.873214053416,20000.0,0.0,66.28463832302134,-0.4265681862261078,76.8205472195751,76.73400430770641,1.1515389017916613,306.53077305383687,101323.51460883673,-1.4853911632671952,429.20177955001253,66.63605040899373,14923.94416721993,301.3766647318741,28.22666473187411,35.0,101325.0,221.14065825458908,33.38077305383689,18.51001400249826,177532.96018180338,49.08621535503162
1310.0,21.833333333333332,185.66666666666666,False,13925.0,20281.59784872793,20000.0,0.0,66.23219065565229,-0.4262779827510507,76.75366510592669,76.66929195220266,1.1515717638994247,306.522031775942,101323.5166292361,-1.4833707639045315,429.2579872742303,66.5779540239741,14924.370060136544,301.3776640370133,28.227664037013312,35.0,101325.0,221.17593019727107,33.37203177594205,18.493876117770583,177069.02060929657,49.332466730581004
1315.0,21.916666666666668,186.83333333333334,False,14012.5,19725.97287074608,20000.0,0.0,66.1807204050782,-0.42509586780809266,76.68683569574978,76.60561998685074,1.1516040862511319,306.51345340084634,101323.52484492386,-1.4751550761429826,429.3147947437437,66.52079555937357,14924.78895781467,301.37866171051627,28.228661710516292,35.0,101325.0,221.21140913986082,33.36345340084637,18.477998766492657,176613.36046268564,49.578079495214325
1320.0,22.0,188.0,False,14100.0,19185.56952956327,20000.0,0.0,66.13005509936795,-0.4275844707305081,76.62529048367712,76.5429768026953,1.1516356160769514,306.50500918322797,101323.50752261543,-1.4924773845705204,429.37218803715183,66.46457936360034,14925.19758435729,301.3796577794824,28.22965777948241,35.0,101325.0,221.24703933279602,33.35500918322799,18.46238315655565,176165.9751147547,49.82306514492088
1325.0,22.083333333333332,189.16666666666666,False,14187.5,18659.97082048023,20000.0,0.0,66.08046070169792,-0.426355051140574,76.56055865294931,76.48138335803851,1.1516667712810205,306.49674345028296,101323.51609281932,-1.4839071806782158,429.43014817187327,66.4092993435652,14925.601355802026,301.3806522693075,28.23065226930754,35.0,101325.0,221.28289125489817,33.346743450282986,18.447027595434776,175726.77751715746,50.067435112026374
1330.0,22.166666666666668,190.33333333333334,False,14275.0,18148.77116285949,20000.0,0.0,66.03175589778027,-0.42617691362398513,76.49810652400423,76.42082535015284,1.151697287703096,306.48862598296336,101323.5173325575,-1.4826674424984958,429.48866208079215,66.35495817009677,14925.996848632123,301.38164520678976,28.23164520678978,35.0,101325.0,221.3189074040963,33.33862598296338,18.43193282502688,175295.75109587115,50.31120075689653
1335.0,22.25,191.5,False,14362.5,17651.576087157217,20000.0,0.0,65.98389364504874,-0.4281534105814182,76.43919691868165,76.36129803871533,1.1517271072598096,306.48064894084143,101323.50354822047,-1.4964517795306165,429.5477154069166,66.30155490600045,14926.383310087132,301.3826366180897,28.232636618089714,35.0,101325.0,221.3550691911624,33.330648940841456,18.417098585000126,174872.85128109728,50.5543733974361
1340.0,22.333333333333332,192.66666666666666,False,14450.0,17168.001930528986,20000.0,0.0,65.9370874272388,-0.4263002802825539,76.37696636293441,76.30281566272008,1.1517565705382729,306.4728479045398,101323.51647404923,-1.4835259507672163,429.6072908346081,66.24908215375754,14926.765154176017,301.38362652824577,28.233626528245793,35.0,101325.0,221.3914331269934,33.3228479045398,18.402522820488205,174457.98320331835,50.79696425471694
1345.0,22.416666666666668,193.83333333333334,False,14537.5,16697.675540774602,20000.0,0.0,65.89109265271952,-0.4270660846996316,76.31880380207049,76.24535675553338,1.1517853194672283,306.46518210878656,101323.51113925959,-1.4888607404136565,429.6673771957732,66.19754173529626,14927.137740295278,301.3846149637095,28.234614963709532,35.0,101325.0,221.42792460997035,33.31518210878659,18.388206037582293,174051.1257644598,51.0389844692779
1350.0,22.5,195.0,False,14625.0,16240.233988393524,20000.0,0.0,65.84597837210481,-0.4283664149957284,76.26231520470638,76.18892318917183,1.1518134757032483,306.45766306201745,101323.50205889391,-1.4979411060921848,429.72795968248926,66.14692812363053,14927.502645114098,301.3856019496269,28.235601949626925,35.0,101325.0,221.4645593622638,33.30766306201747,18.37414670100848,173652.20057425514,51.28044511256868
1355.0,22.583333333333332,196.16666666666666,False,14712.5,15795.324286528632,20000.0,0.0,65.80188452784239,-0.4261914884994134,76.20289846691674,76.13352144146192,1.1518412697785645,306.4503140879737,101323.51723114392,-1.4827688560762908,429.789022867721,66.09723356769305,14927.862856330197,301.386587510658,28.236587510658012,35.0,101325.0,221.50137373556893,33.30031408797373,18.360342657692517,173261.11268789906,51.521357135667394
1360.0,22.666666666666668,197.33333333333334,False,14800.0,15362.603118582343,20000.0,0.0,65.75853831213897,-0.4277266124182032,76.14878515165057,76.07912605292114,1.1518683026855407,306.4430897186898,101323.5065301635,-1.4934698364959331,429.85055698812613,66.04845873052093,14928.213202804607,301.387571672694,28.237571672694003,35.0,101325.0,221.53828594530881,33.29308971868983,18.346794091811372,172877.83425447377,51.76173140437738
1365.0,22.75,198.5,False,14887.5,14941.736573294755,20000.0,0.0,65.71610355297275,-0.4282905485670768,76.09460228722588,76.02574426512176,1.1518948426923108,306.43601725882877,101323.5025894368,-1.4974105631990824,429.9125469352237,66.00059436625972,14928.557161292347,301.38855445985695,28.23855445985697,35.0,101325.0,221.57533976217204,33.28601725882879,18.333498435072144,172502.260348938,52.00157869229641
1370.0,22.833333333333332,199.66666666666666,False,14975.0,14532.399887079568,20000.0,0.0,65.67463758920906,-0.4260935018495673,76.03829105807228,75.97337457772504,1.151920995954589,306.42910626486815,101323.51791287903,-1.482087120966753,429.97497925693835,65.95363297008613,14928.896107571474,301.3895358963857,28.239535896385746,35.0,101325.0,221.6125486508649,33.279106264868176,18.320453602801702,172134.30074033438,52.240909637497296
1375.0,22.916666666666668,200.83333333333334,False,15062.5,14134.277193418704,20000.0,0.0,65.63387288268609,-0.4281575323081345,75.98789429090051,75.9219904760873,1.1519463731671853,306.4223121471143,101323.50351940839,-1.4964805916097248,430.03784510068897,65.90757368968991,14929.224996246721,301.3905160074234,28.240516007423423,35.0,101325.0,221.64983312420702,33.27231214711435,18.307659358247196,171773.9181759759,52.47973478952252
1380.0,23.0,202.0,False,15150.0,13747.061279122529,20000.0,0.0,65.59404004808948,-0.42797206648560066,75.93594032696868,75.87160277069769,1.1519713459881957,306.4156733413482,101323.50481559435,-1.4951844056486152,430.10112931515283,65.86240450765096,14929.548644007016,301.3914948161022,28.241494816102204,35.0,101325.0,221.68725684452124,33.26567334134825,18.29511236323638,171420.98888389042,52.71806458609187
1385.0,23.083333333333332,203.16666666666666,False,15237.5,13370.453347267361,20000.0,0.0,65.55510961444816,-0.42608392854730465,75.88304772581635,75.82220205971774,1.1519958893664777,306.40918493574134,101323.5179794762,-1.4820205238065682,430.1648204582183,65.81811858843957,14929.866726189552,301.39247234619785,28.24247234619787,35.0,101325.0,221.72480907214364,33.25918493574136,18.282810719010993,171075.43062288937,52.95590932186047
1390.0,23.166666666666668,204.33333333333334,False,15325.0,13004.162786627503,20000.0,0.0,65.51685592393233,-0.4283646602573909,75.83593909687511,75.77376385742677,1.1520196791691575,306.40280932065536,101323.50207116606,-1.4979288339382038,430.2289100315519,65.77471307788353,14930.175042032282,301.3934486219234,28.24344862192345,35.0,101325.0,221.76242300808656,33.25280932065539,18.270753632745425,170737.19303915152,53.19327919940355
1395.0,23.25,205.5,False,15412.5,12647.90694742372,20000.0,0.0,65.47954072462824,-0.4274470407661441,75.78615952345703,75.72630012629513,1.1520431356105612,306.39659012077135,101323.50848185584,-1.4915181441610912,430.2933832265902,65.73217424377223,14930.479037512872,301.39442366549935,28.24442366549937,35.0,101325.0,221.8001718698679,33.24659012077137,18.258937289936732,170406.14188330332,53.4301842930997
1400.0,23.333333333333332,206.66666666666666,False,15500.0,12301.410923215279,20000.0,0.0,65.44304742113422,-0.42622831858756166,75.73702107771618,75.67979387271133,1.1520661016086793,306.39050790352235,101323.51697486069,-1.4830251393141225,430.35823060300083,65.69049620246302,14930.776676848483,301.39539750019765,28.24539750019767,35.0,101325.0,221.8380205272902,33.24050790352237,18.247360056239728,170082.20499632982,53.666634533988336
1405.0,23.416666666666668,207.83333333333334,False,15587.5,11964.407338767134,20000.0,0.0,65.4072322531282,-0.4283466819213196,75.69268505802489,75.63422590343247,1.1520883789229048,306.3845387088547,101323.50219689867,-1.4978031013306463,430.42344338946043,65.64967348611172,14931.065390840846,301.3963701491221,28.24637014912213,35.0,101325.0,221.87592624939296,33.2345387088547,18.236020412808813,169765.31423840168,53.90263975567912
1410.0,23.5,209.0,False,15675.0,11636.636143728607,20000.0,0.0,65.37234491618301,-0.42675374657587317,75.64506115775251,75.5896063254486,1.152110370068694,306.37872415269715,101323.51331624313,-1.486683756869752,430.48900764044197,65.60969182227012,14931.350396090276,301.3973416337001,28.247341633700103,35.0,101325.0,221.91395932859513,33.22872415269717,18.224914395075032,169455.33401248,54.13820965029779
1415.0,23.583333333333332,210.16666666666666,False,15762.5,11317.844411964363,20000.0,0.0,65.33819236148383,-0.4264146949783237,75.5998313680832,75.54591163888098,1.1521318019324587,306.3730320602473,101323.51567761556,-1.484322384436382,430.55491576249415,65.57054627966055,14931.628153044665,301.39831197663324,28.24831197663326,35.0,101325.0,221.95206322176375,33.223032060247306,18.21404063323904,169152.20209009643,54.373353772591244
1420.0,23.666666666666668,211.33333333333334,False,15850.0,11007.786146382785,20000.0,0.0,65.30473649892872,-0.4280906541123996,75.55785795406173,75.5031299136489,1.1521526381316267,306.36745608315476,101323.50398687234,-1.4960131276602624,430.62115828347737,65.53222846938715,14931.898190185882,301.39928119980596,28.249281199805978,35.0,101325.0,221.99022599632676,33.21745608315479,18.203396797051987,168855.83022319654,54.60808157280881
1425.0,23.75,212.5,False,15937.5,10706.222089111214,20000.0,0.0,65.2721819340295,-0.4259501079119083,75.51244497449923,75.46126714862132,1.1521732127877116,306.3620303223382,101323.51891024955,-1.4810897504503373,430.6877225372244,65.49472450070326,14932.164837728742,301.4002493239479,28.250249323947912,35.0,101325.0,222.02850546558676,33.21203032233825,18.192979027973127,168566.08850163006,54.84240234970105
1430.0,23.833333333333332,213.66666666666666,False,16025.0,10412.919536871506,20000.0,0.0,65.24027546680702,-0.42659247134865985,75.47114734814883,75.4202947933635,1.1521931613915668,306.35671257780115,101323.51443970113,-1.4855602988682222,430.75460253865606,65.45803023364093,14932.423371634706,301.4012163711149,28.251216371114936,35.0,101325.0,222.06682827625724,33.20671257780117,18.18278617601137,168282.9232097094,55.07632527450058
1435.0,23.916666666666668,214.83333333333334,False,16112.5,10127.652161413524,20000.0,0.0,65.20909670350909,-0.4275745079411829,75.43115328118067,75.38020922564762,1.152212627498762,306.3515161172515,101323.50759216456,-1.4924078354379162,430.82178783783115,65.42213427159182,14932.675652383956,301.4021823619132,28.252182361913242,35.0,101325.0,222.10521666560243,33.201516117251515,18.172815075442173,168006.2253585397,55.30985940545075
1440.0,24.0,216.0,False,16200.0,9850.199834867855,20000.0,0.0,65.1787735603034,-0.42514120586297377,75.38814689636426,75.34101017296732,1.1522318283913227,306.34646226005054,101323.52453024553,-1.4754697544703959,430.8892674751069,65.38702396214305,14932.924495951542,301.40314731647493,28.25314731647495,35.0,101325.0,222.1437068386077,33.196462260050566,18.163062211706404,167735.87715795077,55.543013643309436
1445.0,24.083333333333332,217.16666666666666,False,16287.5,9580.348459883193,20000.0,0.0,65.14902323357705,-0.4267045648169017,75.35061426689751,75.30266651356109,1.1522503545768867,306.3415038722628,101323.51365889277,-1.4863411072292365,430.9570366210495,65.35269545758803,14933.164595316452,301.40411125609353,28.25411125609355,35.0,101325.0,222.1822173287929,33.19150387226284,18.153526515996674,167471.82938693336,55.77579677285449
1450.0,24.166666666666668,218.33333333333334,False,16375.0,9317.889804417107,20000.0,0.0,65.12003703565199,-0.4267775321994325,75.31225376207844,75.26518259676006,1.1522685201735046,306.3366728392753,101323.51315051437,-1.4868494856345933,431.0250838241137,65.31913462794843,14933.400021448619,301.4050742001109,28.255074200110926,35.0,101325.0,222.2208027572367,33.18667283927533,18.14420406331901,167213.95443583178,56.00821745606475
1455.0,24.25,219.5,False,16462.5,9062.62134105285,20000.0,0.0,65.09183547202076,-0.4245208411830581,75.27209184820279,75.2285497643677,1.1522863785640012,306.3319725786701,101323.52883310532,-1.4711668946838472,431.0934002769651,65.28633086691417,14933.631466189454,301.4060361681661,28.256036168166133,35.0,101325.0,222.25946885375177,33.18197257867013,18.13509190747616,166962.15261559238,56.240284197072675
1460.0,24.333333333333332,220.66666666666666,False,16550.0,8814.346090718169,20000.0,0.0,65.06416113456385,-0.42666686373841073,75.23783521357342,75.19273858906203,1.1523035590274724,306.32736018909395,101323.5139215297,-1.486078470305074,431.1619814725373,65.25427956893895,14933.854124996042,301.40699718059585,28.256997180595874,35.0,101325.0,222.29814175476497,33.177360189093974,18.12618876914971,166716.37098412495,56.472005394016925
1465.0,24.416666666666668,221.83333333333334,False,16637.5,8572.872470685475,20000.0,0.0,65.03727952207066,-0.42570381041136635,75.20086081500102,75.15775867848902,1.152320488791776,306.3228799203451,101323.52062257797,-1.479377422030666,431.2308154052266,65.22296479974332,14934.073534741417,301.4079572556097,28.25795725560971,35.0,101325.0,222.3368976464225,33.17287992034511,18.117490222150924,166476.47040896298,56.703389311651016
1470.0,24.5,223.0,False,16725.0,8338.014146736185,20000.0,20.0,65.01129519077585,-0.42435623046221843,98.07437593890423,98.17032101989906,1.1523368866120378,306.3185491984626,101323.52997379321,-1.4700262067926815,431.29967468202074,65.1923792082432,14934.28605049201,301.40891641253177,28.25891641253179,35.0,101325.0,222.37556499473314,33.16854919846264,18.108994224512,166242.37829252693,56.93444406769372
1475.0,24.583333333333332,224.16666666666669,False,16812.5,8109.589889375061,20000.0,20.0,65.06681631749757,-0.42628937197178407,98.0496815982569,98.14027406006649,1.1523019242665427,306.3278027195829,101323.51654997015,-1.4834500298456987,431.2848078295567,65.16888845997045,14933.832938494394,301.4098757916543,28.259875791654338,35.0,101325.0,222.36115300558114,33.17780271958293,18.102469016658457,166062.73685592375,57.165211508769026
1480.0,24.666666666666668,225.33333333333331,False,16900.0,7887.423433983657,20000.0,20.0,65.12093499758771,-0.4263095001113793,98.03667872331667,98.12428144342027,1.1522679943007545,306.33682249959793,101323.51640987849,-1.483590121511952,431.27096217754706,65.15751711299269,14933.393206137778,301.4108365323144,28.260836532314443,35.0,101325.0,222.34746718775233,33.18682249959795,18.099310309164636,165975.82295124786,57.395793841968455
1485.0,24.75,226.5,False,16987.5,7671.343344804908,20000.0,20.0,65.1723065851694,-0.4292369703579293,98.03827653540486,98.11975327079361,1.1522355574941014,306.34538443086154,101323.49596427166,-1.5040357283432968,431.2594059971667,65.15598449694251,14932.972825123556,301.4117985580775,28.261798558077544,35.0,101325.0,222.33525024286445,33.195384430861566,18.09888458248403,165964.11112252285,57.62630768507524
1490.0,24.833333333333332,227.66666666666669,False,17075.0,7461.182882653959,20000.0,20.0,65.22126095328986,-0.43063622457342027,98.04721167502375,98.12450572677923,1.1522047585121724,306.35354349221495,101323.48614238437,-1.513857615631423,431.2500257493733,65.16238541965942,14932.573670317755,301.4127617972126,28.262761797212647,35.0,101325.0,222.32447142878166,33.203543492214976,18.10066261657206,166013.02886154555,57.85684736561973
1495.0,24.916666666666668,228.83333333333331,False,17162.5,7256.779876253103,20000.0,20.0,65.26798059476198,-0.42967600353879076,98.06071496045192,98.13670654869499,1.152175550280201,306.361330099127,101323.49288597537,-1.507114024629118,431.2427208952063,65.17513370668978,14932.195131631403,301.41372618285754,28.263726182857567,35.0,101325.0,222.31506972169637,33.211330099127,18.10420380741383,166110.4836647576,58.08748869376299
1500.0,25.0,230.0,True,17250.0,257057.9765970916,20000.0,20.0,65.3115994829501,-0.4377906193859624,98.09037619513589,98.15480621710253,1.152147556922824,306.368599913825,101323.43542345778,-1.5645765422232216,431.2374035728134,65.19291268494821,14931.832337719798,301.41469165281603,28.264691652816055,35.0,101325.0,222.306927205849,33.21859991382502,18.109142412485614,166246.4594671833,58.3182921264935
1505.0,25.083333333333332,231.16666666666669,True,17337.5,256864.61963771368,20000.0,20.0,65.84839686807368,0.2599755513439523,97.65921297460271,98.49836647153421,1.1518352607439657,306.4580661446789,101325.55173295752,0.5517329575231997,431.2356924397266,65.2543074615884,14927.784979241795,301.4156651389896,28.26566513898962,35.0,101325.0,222.24578777687313,33.308066144678946,18.12619651710789,166716.58477071385,58.54951646276982
1510.0,25.166666666666668,232.33333333333331,True,17425.0,256676.55979334115,20000.0,20.0,66.35379918907972,0.25269001176456785,97.80969101972208,98.61414939942405,1.1515184053276644,306.5422998648466,101325.52124279221,0.5212427922087954,431.2355149541457,65.38567142750692,14923.67853304653,301.41665281725255,28.266652817252577,35.0,101325.0,222.18455930594126,33.39229986484662,18.16268650764081,167725.46849226736,58.7817678886469
1515.0,25.25,233.5,True,17512.5,256493.6519467386,20000.0,20.0,66.836990143084,0.24348749638669992,98.02391776290429,98.79291365404598,1.1512155455198674,306.622831690514,101325.48396866038,0.4839686603809241,431.23648381078925,65.57268658023501,14919.753469937481,301.41765403618393,28.267654036183956,35.0,101325.0,222.12662179786992,33.472831690514,18.214635161176393,169168.7666176144,59.01572221858431
1520.0,25.333333333333332,234.66666666666669,True,17600.0,256315.75495623326,20000.0,20.0,67.29907803497645,0.232488655760581,98.28831060170661,99.0210496091037,1.1509259811704284,306.6998463391627,101325.44123244945,0.44123244944785256,431.23835232922914,65.80349561179825,14916.000715968754,301.4186681932583,28.26866819325835,35.0,101325.0,222.07171267921393,33.54984633916274,18.27874878105507,170961.43118047892,59.251923744832986
1525.0,25.416666666666668,235.83333333333331,True,17687.5,256142.7315468022,20000.0,20.0,67.74108784094165,0.22090450360120348,98.59155602347555,99.28850687818117,1.1506491120098716,306.7735146401569,101325.39835754866,0.3983575486636255,431.2409272922757,66.06822207882938,14912.412491647938,301.41969471515364,28.269694715153662,35.0,101325.0,222.0196163348837,33.62351464015694,18.35228391078594,173033.06879134133,59.49080881425786
1530.0,25.5,237.0,True,17775.0,255974.44820414367,20000.0,0.0,68.16415106103898,0.2184257396739534,76.01415157867389,76.58924639488048,1.150384600241187,306.8440251768398,101325.38946778573,0.38946778573154006,431.2439997110307,66.35865324662589,14908.984419125785,301.42073305536127,28.27073305536129,35.0,101325.0,221.97015979635015,33.69402517683983,18.432959235173858,175325.03755632372,59.732724165888186
1535.0,25.583333333333332,238.16666666666669,True,17862.5,255810.77507164987,20000.0,0.0,68.51200948458359,0.20768146980900218,76.36335400735086,76.91301574386348,1.1501668585540714,306.9020015807639,101325.35209463593,0.3520946359349182,431.3316974970998,66.66349915223955,14906.162486860767,301.42178190490796,28.271781904907982,35.0,101325.0,221.97327719557418,33.75200158076393,18.517638653399874,177752.43886631948,59.977916857848356
1540.0,25.666666666666668,239.33333333333331,True,17950.0,255651.58585020274,20000.0,0.0,68.84665789715655,0.19920342450294193,76.71885462859255,77.24615228430292,1.1499575517430278,306.95777631619274,101325.32393472925,0.32393472925468814,431.41890460342034,66.9738432390182,14903.44987058964,301.4228400244652,28.27284002446521,35.0,101325.0,221.977753234287,33.80777631619276,18.60384534417172,180246.5306408204,60.22652725333942
1545.0,25.75,240.5,True,18037.5,255496.75770071457,20000.0,0.0,69.16937499279334,0.19365872225757966,77.07754631518463,77.58625356314411,1.149755885805743,307.01156249879887,101325.30615265883,0.3061526588280685,431.5043894357154,67.28697305443653,14900.83628004243,301.42390707412244,28.273907074122462,35.0,101325.0,221.98280215918638,33.86156249879889,18.69082584845459,182786.54569060224,60.478633556347354
1550.0,25.833333333333332,241.66666666666669,True,18125.0,255346.17114933877,20000.0,0.0,69.48046755417215,0.18603333104718897,77.43686905547912,77.9249641565279,1.1495614772471288,307.06341125902867,101325.28251755315,0.28251755314704496,431.5881673639263,67.60065376561504,14898.31674512279,301.42498272509386,28.274982725093878,35.0,101325.0,221.9883591632317,33.91341125902869,18.77795937933751,185354.8432455299,60.734287298664114
1555.0,25.916666666666668,242.83333333333331,True,18212.5,255199.70999527714,20000.0,0.0,69.78044569751353,0.1848689970292212,77.79472118489834,78.26999840639712,1.1493742950332702,307.11340761625223,101325.27899221276,0.2789922127558384,431.6702628261532,67.91305066640948,14895.890863631183,301.426066658989,28.27606665898901,35.0,101325.0,221.9944320817176,33.963407616252255,18.864736296224855,187936.42827908875,60.99351734833399
1560.0,26.0,244.0,True,18300.0,255057.26122111318,20000.0,20.0,70.07076899551612,0.17838902567758866,101.05948883541413,101.58988217025211,1.1491930160950072,307.161794832586,101325.25977668965,0.2597766896506073,431.74816197438963,68.22267219505417,14893.541488591294,301.4271585685539,28.277158568553943,35.0,101325.0,221.99947395455945,34.01179483258602,18.950742276403936,190518.62078606515,61.25633335462923
1565.0,26.083333333333332,245.16666666666669,True,18387.5,254918.71490560155,20000.0,20.0,70.3928739003785,0.1730229242675345,101.41381959350602,101.92135833621583,1.1489920266195564,307.2154789833964,101325.244383121,0.24438312099664472,431.7376747210153,68.53199501748281,14890.93666498945,301.42825880651424,28.27825880651426,35.0,101325.0,221.9552556226249,34.06547898339642,19.036665282634115,193121.83275694738,61.522750336256316
1570.0,26.166666666666668,246.33333333333331,True,18475.0,254783.964138847,20000.0,20.0,70.70066326044343,0.16888417410823675,101.76907923856149,102.25585797828909,1.148800071288913,307.2667772100739,101325.23283154501,0.2328315450140508,431.728217695258,68.84212873744357,14888.448923904314,301.4293675818814,28.279367581881445,35.0,101325.0,221.9133138443405,34.116777210073906,19.122813538178768,195755.5679716111,61.79280408676226
1575.0,26.25,247.5,True,18562.5,254652.90493980664,20000.0,20.0,70.99482172889395,0.164367172114922,102.12268246523304,102.58890813173167,1.1486166627150185,307.3158036214823,101325.22054340628,0.2205434062780114,431.7195279111288,69.15081644122331,14886.071948786639,301.4304845070405,28.280484507040512,35.0,101325.0,221.87341893656063,34.165803621482326,19.20856012256203,198400.6937996305,62.066523712992286
1580.0,26.333333333333332,248.66666666666669,True,18650.0,254525.43617605272,20000.0,20.0,71.27573245656652,0.14564225004919198,102.47254039770516,102.90248379122212,1.1484411646687203,307.3626220760944,101325.17315644897,0.17315644897462334,431.71159250448477,69.45623458698095,14883.797494106613,301.4316092101098,28.28160921010982,35.0,101325.0,221.83544110501654,34.21262207609442,19.2933984963836,201041.14837244255,62.34391388116734
1585.0,26.416666666666668,249.83333333333331,True,18737.5,254401.45948573315,20000.0,20.0,71.5443152788664,0.1416497233457317,102.8169761919583,103.2281738148726,1.1482738257667713,307.40738587981105,101325.16379301326,0.16379301325650886,431.7044059747069,69.75691932741266,14881.628781937356,301.43274133378964,28.28274133378966,35.0,101325.0,221.7994252842158,34.25738587981107,19.376922035392408,203663.46496474463,62.62495875154038
1590.0,26.5,251.0,False,18825.0,124280.8792016703,20000.0,20.0,71.80097429747059,0.14642458508507825,103.15467085374932,103.5577688090586,1.1481141900686336,307.45016238291174,101325.17502170708,0.17502170708030462,431.6979684268195,70.05171921006128,14879.559903289492,301.43388053671214,28.28388053671216,35.0,101325.0,221.76528321348505,34.300162382911765,19.45881089168369,206256.50055020885,62.9096253942591
1595.0,26.583333333333332,252.16666666666669,False,18912.5,120876.13953150058,20000.0,20.0,71.78594525747008,-0.2298018947786348,103.72405846051112,103.69672704972562,1.148116676058479,307.44765754291166,101324.56890685025,-0.43109314974572044,431.69136639421134,70.31897995395363,14879.592121717886,301.435022835438,28.285022835438042,35.0,101325.0,221.76237189499594,34.29765754291168,19.533049987209342,208626.2429418439,63.19773841057303
1600.0,26.666666666666668,253.33333333333331,False,19000.0,117564.67448487789,20000.0,20.0,71.76821933471354,-0.2331970547529593,103.98439881941657,103.95474874266647,1.148127563221366,307.44470322245223,101324.55607456045,-0.4439254395547323,431.68565856603936,70.54285610128092,14879.733219348906,301.43616449579923,28.286164495799255,35.0,101325.0,221.76154261256977,34.294703222452256,19.595237805911367,210625.21808483495,63.488885258508226
1605.0,26.75,254.5,False,19087.5,114343.92875471838,20000.0,20.0,71.7454826879391,-0.2393106280869509,104.20489384217528,104.16998917868243,1.148141447551948,307.44091378132316,101324.5324932513,-0.46750674869690556,431.681030608391,70.72922974847071,14879.913160273245,301.4373053771306,28.28730537713062,35.0,101325.0,221.7618469194107,34.290913781323184,19.647008263464087,212299.0428329332,63.78258266192334
1610.0,26.833333333333332,255.66666666666669,False,19175.0,111211.41703791186,20000.0,20.0,71.71807554445627,-0.2486731460899518,104.39190945341532,104.34819772887244,1.148158083898967,307.436345924076,101324.49519727685,-0.5048027231532615,431.67760213345366,70.8831276739542,14880.12876733061,301.4384453472614,28.288445347261415,35.0,101325.0,221.76329891450092,34.286345924076045,19.6897576872095,213687.86856826843,64.07840690595195
1615.0,26.916666666666668,256.8333333333333,False,19262.5,108164.72211752641,20000.0,20.0,71.68643493908178,-0.25664887000969466,104.54506826090667,104.49431236273828,1.1481774056943808,307.43107248984694,101324.4622967961,-0.5377032038959442,431.6754658893528,71.00885616151233,14880.379177799176,301.4395842833065,28.28958428330651,35.0,101325.0,221.7659334023823,34.28107248984696,19.72468226708676,214826.96906230538,64.37598665430652
1620.0,27.0,258.0,False,19350.0,105201.49299755192,20000.0,0.0,71.64962450275436,-0.2657642609770026,81.76140150237241,81.64861915660082,1.1481998785877812,307.4249374171257,101324.42342332724,-0.5765766727563459,431.67794303801327,71.11010955429106,14880.670426497643,301.4407220713699,28.29072207136994,35.0,101325.0,221.7715465709575,34.27493741712573,19.752808209525295,215747.26233647697,64.67499653722234
1625.0,27.083333333333332,259.1666666666667,False,19437.5,102319.44308874315,20000.0,0.0,71.57740118131562,-0.273968111983693,81.85917873138652,81.7403781601737,1.148244428483134,307.4129001968859,101324.38727733564,-0.6127226643584436,431.76747279149913,71.18726303610744,14881.247793141416,301.4418581122121,28.29185811221214,35.0,101325.0,221.82614833071213,34.26290019688594,19.774239732252067,216450.27289656506,64.97513371446752
1630.0,27.166666666666668,260.3333333333333,False,19525.0,99516.34844416301,20000.0,0.0,71.50311619884064,-0.2763104805085704,81.9237856178577,81.80573612624497,1.14829055580798,307.4005193664734,101324.37675525193,-0.6232447480724659,431.8557644210766,71.24132103366766,14881.84560327142,301.4429919053604,28.292991905360395,35.0,101325.0,221.88042233429135,34.25051936647344,19.78925584268546,216943.7497679306,65.27610178576231
1635.0,27.25,261.5,False,19612.5,96790.0460430635,20000.0,0.0,71.4265462057092,-0.28610938979087464,81.9741580493168,81.84834064275645,1.1483377189506083,307.3877577009515,101324.33176666999,-0.6682333300122991,431.943265191956,71.27549612979043,14882.456837599884,301.4441233909144,28.29412339091442,35.0,101325.0,221.93449382401107,34.23775770095153,19.798748924941783,217256.10910769523,65.57762946553704
1640.0,27.333333333333332,262.6666666666667,False,19700.0,94138.43212178106,20000.0,0.0,71.34826669153063,-0.2879331434835521,81.99575914254946,81.87136886835329,1.1483863635310765,307.3747111152551,101324.32322044803,-0.6767795519699575,432.0300725651211,71.29252964709012,14883.087271362752,301.44525251296653,28.295252512966556,35.0,101325.0,221.98849908993824,34.224711115255104,19.803480457525033,217411.90683682208,65.8794822543874
1645.0,27.416666666666668,263.8333333333333,False,19787.5,91559.46055035772,20000.0,0.0,71.26810867256131,-0.2965861363800586,82.00825121399885,81.8774807286769,1.148435810949472,307.36135144542686,101324.28193194863,-0.71806805137021,432.1162831253954,71.2947819530153,14883.728109905156,301.44637922280816,28.296379222808184,35.0,101325.0,222.04235668668548,34.211351445426885,19.804106098059805,217432.513214462,66.18145754608967
1650.0,27.5,265.0,False,19875.0,89051.1412536356,20000.0,0.0,71.18653324714012,-0.3009722012706873,82.00123615518602,81.86901473543617,1.148486370902411,307.34775554119,101324.26053660459,-0.7394633954099845,432.2019721967523,71.28427189876747,14884.383366895245,301.44750347552633,28.297503475526355,35.0,101325.0,222.09616526399475,34.19775554119002,19.801186638546522,217336.36772181938,66.4833803800732
1655.0,27.583333333333332,266.1666666666667,False,19962.5,86611.53867560634,20000.0,0.0,71.10365928931515,-0.3034726416158962,81.97943568152897,81.84795410839001,1.14853784678902,307.33394321488584,101324.24819882278,-0.7518011772190221,432.2872108930378,71.26274013278122,14885.050494385698,301.4486252319901,28.298625231990115,35.0,101325.0,222.14992343294804,34.18394321488586,19.795205592439228,217139.48463720424,66.7850997219892
1660.0,27.666666666666668,267.3333333333333,False,20050.0,84238.77028583048,20000.0,0.0,71.0194967416129,-0.3100907624413152,81.95144655536387,81.81599712520546,1.148589894072808,307.3199161236021,101324.21505076774,-0.784949232256622,432.3720636706405,71.23168813116791,14885.725027183593,301.44974445810533,28.29974445810535,35.0,101325.0,222.2035977392551,34.16991612360215,19.78658003643553,216855.75945277582,67.08648530816279
1665.0,27.75,268.5,False,20137.5,81931.00512677434,20000.0,0.0,70.93432495736931,-0.3161258886058677,81.91336421967745,81.77463266163662,1.1486426008614117,307.3057208262282,101324.18419936778,-0.8158006322191795,432.4565831416559,71.1924079781741,14886.408107163896,301.4508611236116,28.30086112361164,35.0,101325.0,222.25723230898956,34.15572082622822,19.77566888282614,216497.20704830028,67.38742486823298
1670.0,27.833333333333332,269.6666666666667,False,20225.0,79686.46240094322,20000.0,0.0,70.84832250367003,-0.32055813515350884,81.8653014342664,81.72514049923242,1.1486959186438432,307.291387083945,101324.16116311826,-0.8388368817395531,432.54081704654993,71.14601799553495,14887.09910562421,301.4519752027356,28.301975202735605,35.0,101325.0,222.31084234183288,34.141387083945006,19.762782776537485,216074.26481224873,67.6878217236917
1675.0,27.916666666666668,270.8333333333333,False,20312.5,77503.41009672094,20000.0,0.0,70.7616124165819,-0.32411360440383474,81.80920069477025,81.66862505242852,1.1487497313487633,307.2769354027636,101324.14245201176,-0.8575479882420041,432.6248083341556,71.09348783615404,14887.796518279974,301.4530866738762,28.303086673876237,35.0,101325.0,222.36442749364005,34.12693540276365,19.748191065598345,215596.00738681335,67.98759274605216
1680.0,28.0,272.0,False,20400.0,75380.16365185518,20000.0,0.0,70.67430841914882,-0.3275233680645238,81.7468638897937,81.60604442564723,1.148803925700256,307.2623847365248,101324.12431382344,-0.8756861765577924,432.70859508943647,71.03565943675208,14888.498877075317,301.4541955192566,28.30419551925661,35.0,101325.0,222.41798544770666,34.1123847365248,19.732127621320025,215070.32913430358,68.28666659085849
1685.0,28.083333333333332,273.1666666666667,False,20487.5,73315.08465355738,20000.0,0.0,70.58652979219016,-0.3310211986674974,81.67939779395306,81.53823286966829,1.1488584134251578,307.247754965365,101324.1055099268,-0.8944900732021779,432.7922108748703,70.97326521426923,14889.205037990047,301.4553017246712,28.30530172467121,35.0,101325.0,222.47151639073678,34.09775496536503,19.714795892852564,214504.10523466353,68.58498217028138
1690.0,28.166666666666668,274.3333333333333,False,20575.0,71306.57957421397,20000.0,0.0,70.49839270925838,-0.33468355451529114,81.60762156138142,81.46591785467545,1.148913117293543,307.23306545154304,101324.08560749663,-0.9143925033713458,432.87568538867686,70.90694381362975,14889.914000124316,301.4564052792954,28.306405279295404,35.0,101325.0,222.52502065175688,34.083065451543064,19.69637328156382,213903.33297082264,68.88248733570185
1695.0,28.25,275.5,False,20662.5,69353.09854173369,20000.0,0.0,70.41000979457067,-0.338463050563912,81.53212030427315,81.38973523655551,1.1489679698024087,307.21833496576176,101324.06483888492,-0.9351611150777899,432.95904491848466,70.83725340972937,14890.624888639215,301.4575061754885,28.307506175488527,35.0,101325.0,222.57849868202712,34.06833496576178,19.677014836035937,213273.2523715025,69.17913774218958
