time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1700.0,28.333333333333332,276.6666666666667,False,20750.0,67453.13414358148,20000.0,0.0,70.32148752726391,-0.3422938513155186,81.45337879079423,81.31024191720398,1.14902290854511,307.20358125454396,101324.04355036205,-0.9564496379462071,433.0423127748405,70.76468302982646,14891.336894744627,301.45860440860775,28.308604408607778,35.0,101325.0,222.6319503821664,34.053581254543985,19.656856397174018,212618.4498647339,69.47489586874252
1705.0,28.416666666666668,277.8333333333333,False,20837.5,65605.22026357698,20000.0,0.0,70.23293086514559,-0.345946967928117,81.37162660674062,81.22792723682488,1.149077882675056,307.1888218108576,101324.02302608475,-0.976973915254348,433.1255095496976,70.68966208602508,14892.049359468727,301.45969997681266,28.30969997681268,35.0,101325.0,222.68537648830804,34.0388218108576,19.636017246118076,211942.946272603,69.76973017161568
1710.0,28.5,279.0,False,20925.0,63807.930950559145,20000.0,0.0,70.14444229734534,-0.3490796691532541,81.28690412981736,81.14322221146082,1.1491328508230636,307.1740737162242,101324.00525211905,-0.9947478809481254,433.2086534272483,70.61256855840662,14892.761746666905,301.4607928808919,28.31079288089194,35.0,101325.0,222.73877833007901,34.02407371622422,19.614602377335174,211250.27287145195,70.06361435157682
1715.0,28.583333333333332,280.1666666666667,False,21012.5,62059.879318044645,20000.0,0.0,70.05612011154608,-0.3513042957438386,81.1991493754647,81.05650733034764,1.1491877778315376,307.1593533519243,101323.99253299422,-1.0074670057801995,433.2917604721816,70.53373599508463,14893.473600696727,301.4618831241013,28.311883124101314,35.0,101325.0,222.7921573471561,34.00935335192435,19.592704443079064,210543.5368433557,70.35652671943433
1720.0,28.666666666666668,281.3333333333333,False,21100.0,60359.716474030494,20000.0,0.0,69.96804522606465,-0.3526265502929171,81.10870712913194,80.96811816966523,1.149242613967587,307.1446742043441,101323.98493482472,-1.0150651752774138,433.3748450914087,70.45345968344752,14894.184277019927,301.46297071204305,28.312970712043068,35.0,101325.0,222.8455112968806,33.99467420434411,19.57040546762431,209825.47919003034,70.6484496472353
1725.0,28.75,282.5,False,21187.5,58706.13048011546,20000.0,0.0,69.88025419464373,-0.35433027520438715,81.01734884069057,80.8783488342736,1.1492972529708816,307.13004236577393,101323.97510249856,-1.0248975014401367,433.4579207251586,70.37200221718682,14894.892398502627,301.46405565259494,28.31405565259496,35.0,101325.0,222.89882647038235,33.980042365773954,19.547778393663005,209098.52703529733,70.93936909600288
1730.0,28.833333333333332,283.6666666666667,False,21275.0,57097.84533913683,20000.0,0.0,69.79275927310664,-0.3582968449916637,80.92749751999924,80.78745864646861,1.1493515622705228,307.1154598788511,101323.9520275173,-1.04797248270188,433.5409996815754,70.28959745517244,14895.596247025976,301.46513795570485,28.31513795570487,35.0,101325.0,222.9520834583833,33.96545987885111,19.524888181992345,208364.83132960956,71.2292742059785
1735.0,28.916666666666668,284.8333333333333,False,21362.5,55533.6200105413,20000.0,0.0,69.70569561317927,-0.36221406219146784,80.83674075442659,80.69568920881734,1.1494056081065949,307.1009492688632,101323.92898753592,-1.0710124640754657,433.6240906262644,70.20645161262664,14896.29668106147,301.4662176328258,28.31621763282584,35.0,101325.0,223.00529953269165,33.95094926886321,19.50179211461851,207626.2789088415,71.51815692142188
1740.0,29.0,286.0,False,21450.0,54012.2474527305,20000.0,0.0,69.61919037419659,-0.36396512517743157,80.74286457613431,80.6032565081452,1.1494594542947885,307.08653172903274,101323.91860724616,-1.0813927538401913,433.70720104434685,70.12274874679818,14896.994527660458,301.46729469716325,28.317294697163277,35.0,101325.0,223.0584908982009,33.936531729032765,19.47854131855505,206884.54353056184,71.80601165922702
1745.0,29.083333333333332,287.1666666666667,False,21537.5,52532.55369164177,20000.0,0.0,69.53328673353246,-0.3640049024919734,80.64658023266146,80.51034747244437,1.1495130452778242,307.0722144555887,101323.918370865,-1.0816291350056417,433.79033876215306,70.03865489232959,14897.689066800602,301.4683691637816,28.318369163781597,35.0,101325.0,223.11165077612642,33.922214455588744,19.455181914535995,206141.1244542902,72.09283503977205
1750.0,29.166666666666668,288.33333333333337,False,21625.000000000004,51093.39691484575,20000.0,0.0,69.44788844625691,-0.3670751104508043,80.55349280071184,80.41711792563832,1.1495661207329764,307.05798140770946,101323.90004786357,-1.0999521364283282,433.87351312493485,69.95432143943444,14898.376924699374,301.4694410496558,28.319441049655836,35.0,101325.0,223.16473341039523,33.907981407709485,19.431755955398454,205397.37794151876,72.37862566643581
1755.0,29.25,289.5,False,21712.5,49693.666590461595,20000.0,0.0,69.36311610834389,-0.37083994996802144,80.46107804159477,80.3237255531009,1.1496187610815476,307.04385268472396,101323.8773692368,-1.1226307632023236,433.95672853578657,69.86988058331033,14899.059143616856,301.47051037248707,28.320510372487092,35.0,101325.0,223.21775662606055,33.89385268472398,19.40830016203065,204654.47873684866,72.66338390024023
1760.0,29.333333333333332,290.66666666666663,False,21799.999999999996,48332.28261021005,20000.0,0.0,69.27914229311773,-0.3712897148442508,80.36487774343298,80.23031758931037,1.1496711343374257,307.02985704885293,101323.87464447062,-1.125355529380613,434.0399875088197,69.7854501109558,14899.737901013039,301.4715771510948,28.3215771510948,35.0,101325.0,223.2707542996557,33.879857048852955,19.384847253043276,203913.46404149424,72.94711163828075
1765.0,29.416666666666668,291.83333333333337,False,21887.500000000004,47008.194455942925,20000.0,0.0,69.19589816476548,-0.371895127405602,80.26899404043314,80.1370074302866,1.1497230461836168,307.0159830274609,101323.87097154459,-1.129028455412481,434.12329624135526,69.70114037140759,14900.410678539673,301.47264140620985,28.32264140620987,35.0,101325.0,223.3236918480636,33.86598302746091,19.361427880946554,203175.29601163164,73.22981216609541
1770.0,29.5,293.0,False,21975.0,45720.38038900599,20000.0,0.0,69.11331253717674,-0.37604457123939394,80.1774225635215,80.04389657990613,1.1497743058786505,307.0022187561961,101323.84563657503,-1.1543634249683237,434.2066602858512,69.61705107746087,14901.075004187309,301.47370315964486,28.32370315964488,35.0,101325.0,223.37653502261844,33.85221875619612,19.33806974373913,202440.83469209386,73.51149003463966
1775.0,29.583333333333332,294.16666666666663,False,22062.499999999996,44467.84666180973,20000.0,0.0,69.03164466961346,-0.37674864309184164,80.08225315635923,79.95110424402911,1.1498252356610605,306.98860744493555,101323.84130987697,-1.1586901230330113,434.2900782729068,69.53326624290291,14901.735054167346,301.47476243319255,28.324762433192575,35.0,101325.0,223.42934566571114,33.838607444935576,19.314796178584142,201710.79514872446,73.79215088869579
1780.0,29.666666666666668,295.33333333333337,False,22150.000000000004,43249.62675099941,20000.0,0.0,68.95083629916758,-0.37681599558531276,79.98679650852246,79.85871331669637,1.1498756777715091,306.9751393831946,101323.84089555487,-1.1591044451342896,434.37355420000097,69.44986737302311,14902.38878391876,301.4758192505346,28.325819250534607,35.0,101325.0,223.48209513972014,33.825139383194596,19.291629825839752,200985.86371714636,74.07180134624153
1785.0,29.75,296.5,False,22237.5,42064.78061163301,20000.0,0.0,68.87076793398171,-0.38080868134239665,79.89636432791377,79.76679313679462,1.1499253867343102,306.9617946556636,101323.81620202624,-1.1837979737611022,434.45709271732,69.36692941732984,14903.033012076661,301.476873636361,28.32687363636103,35.0,101325.0,223.5347380683396,33.81179465566362,19.268591504813845,200266.66330194726,74.35044893444923
1790.0,29.833333333333332,297.66666666666663,False,22324.999999999996,40912.39395179124,20000.0,0.0,68.79172995975841,-0.3806153929779947,79.80173409999469,79.67544013201153,1.149974750525272,306.9486216599597,101323.81740345003,-1.1825965499738231,434.54069007849654,69.28451263440203,14903.672766807525,301.47792561484204,28.32792561484206,35.0,101325.0,223.58734787927023,33.798621659959736,19.245697954000565,199553.6838645805,74.6281019533149
1795.0,29.916666666666668,298.83333333333337,False,22412.500000000004,39791.57752705997,20000.0,0.0,68.71356659046171,-0.38174110979154746,79.70928348032295,79.58470636132058,1.1500234792421657,306.9355944317436,101323.81039775588,-1.1896022441214882,434.62435063812137,69.20267959551987,14904.304290978467,301.4789752122262,28.328975212226226,35.0,101325.0,223.63987040239607,33.78559443174362,19.222966554311075,198847.43060730372,74.90476939392038
1800.0,30.0,300.0,False,22500.0,38701.4664543408,20000.0,0.0,68.6362786286636,-0.38480412819864573,79.61978238810849,79.49465082228299,1.1500715273530484,306.92271310477724,101323.79123088099,-1.2087691190099576,434.7080778054598,69.12148412650839,14904.926994495507,301.480022454873,28.330022454873017,35.0,101325.0,223.6922984687781,33.77271310477727,19.200412257363443,198148.3287355077,75.18046089346399
1805.0,30.083333333333332,299.3333333333333,False,22450.0,37641.21954446003,20000.0,0.0,68.55995356054223,-0.3836209202797864,79.52618902278691,79.40534198410045,1.150119279912758,306.90999226009035,101323.7986529757,-1.2013470242964104,434.790416615112,69.04096242097926,14905.545867669343,301.4810673675682,28.33106736756821,35.0,101325.0,223.74395818705256,33.75999226009037,19.178045116938684,197456.64819420266,75.4551865718874
1810.0,30.166666666666668,298.6666666666667,False,22400.0,36610.01865306122,20000.0,0.0,68.48417542932975,-0.3874355143096019,79.43911024995643,79.31677036450375,1.150166338000831,306.89736257155494,101323.77464263063,-1.225357369374251,434.86998545061766,68.96113000695944,14906.155740490767,301.48210997228216,28.332109972282183,35.0,101325.0,223.79406080371825,33.74736257155496,19.155869446377622,196772.4795492481,75.72895679948702
1815.0,30.25,298.0,False,22350.0,35607.068049280366,20000.0,0.0,68.4092408093843,-0.3880496457100538,79.34915611593458,79.22896497216499,1.1502131014735748,306.8848734682307,101323.77075487726,-1.2292451227403944,434.94685171867957,68.88198792959516,14906.76179509753,301.48315028877556,28.333150288775585,35.0,101325.0,223.84271857601405,33.73487346823072,19.133885535998655,196095.78888753898,76.00178198590146
1820.0,30.333333333333332,297.3333333333333,False,22300.0,34631.59380171657,20000.0,0.0,68.33505704231948,-0.388947767518142,79.26033110693147,79.14192590233039,1.150259379143396,306.8725095070532,101323.7650582379,-1.2349417621007888,435.0210898619866,68.8035475626965,14907.36155369841,301.4841883387164,28.334188338716444,35.0,101325.0,223.88993240359326,33.722509507053246,19.11209654519347,195426.63067388427,76.27367255504134
1825.0,30.416666666666668,296.6666666666667,False,22250.0,33682.843181224314,20000.0,0.0,68.2615887934636,-0.3917923673458344,79.17455338881106,79.05566042286841,1.1503050723567865,306.8602647989106,101323.74692849706,-1.2530715029424755,435.09277090818864,68.72582093452507,14907.953737743952,301.4852241441631,28.335224144163135,35.0,101325.0,223.93571942628063,33.7102647989106,19.090505815145853,194765.06450864955,76.54463901002921
1830.0,30.5,296.0,False,22200.0,32760.084080066637,20000.0,0.0,68.18905520215503,-0.3906140887655057,79.08499464653941,78.97019869713415,1.1503504764946955,306.8481758670258,101323.75445415231,-1.2455458476906642,435.1619585231446,68.64881643529124,14908.542175371253,301.4862577269041,28.336257726904137,35.0,101325.0,223.98016971260193,33.69817586702584,19.06911567646979,194111.1186733976,76.81469191501675
1835.0,30.583333333333332,295.3333333333333,False,22150.0,31862.604446980815,20000.0,0.0,68.11716654253962,-0.3945085573028094,79.00209584271283,78.88553000561333,1.1503951123776925,306.8361944237566,101323.72949386298,-1.2705061370215844,435.22872443797576,68.57255316616296,14909.120656414894,301.48728911082935,28.337289110829374,35.0,101325.0,224.0232266921454,33.686194423756604,19.047931435045268,193464.91194472573,77.08384193627934
1840.0,30.666666666666668,294.6666666666667,False,22100.0,30989.71173772082,20000.0,0.0,68.04629274025262,-0.3929553970070972,78.91381319697909,78.8016986132114,1.150439514307004,306.8243821233754,101323.73947800786,-1.2605219921388198,435.2931249475016,68.49703755236499,14909.696105418772,301.48831831812527,28.33831831812529,35.0,101325.0,224.0650231914619,33.67438212337544,19.02695487565694,192826.45510122928,77.35209983006125
1845.0,30.75,294.0,False,22050.0,30140.732380652316,20000.0,0.0,67.97608747474135,-0.39656505307197853,78.83232468579875,78.7186902595603,1.150483124320543,306.8126812457902,101323.71621354026,-1.2837864597386215,435.35522881721056,68.4222902496291,14910.261291194236,301.4893453736723,28.3393453736723,35.0,101325.0,224.10548576057698,33.662681245790225,19.006191736008084,192195.8788660093,77.61947645087183
1850.0,30.833333333333332,293.3333333333333,False,22000.0,29315.011256988142,20000.0,0.0,67.90689237843515,-0.395609887747941,78.74649488027514,78.6365469320636,1.1505264405967566,306.80114872973917,101323.72239034054,-1.2776096594607225,435.41508883242943,68.34831791547205,14910.822670133966,301.49037030043314,28.340370300433165,35.0,101325.0,224.14473842683577,33.65114872973919,18.985643865408903,191573.19525525428,77.88598275234493
1855.0,30.916666666666668,292.6666666666667,False,21950.0,28511.911195262815,20000.0,0.0,67.83843728045383,-0.3983120125307937,78.66576343245593,78.55526040576993,1.1505690285866153,306.7897395467423,101323.70487788305,-1.295122116949642,435.4727683531542,68.27513904339052,14911.374610482533,301.4913931236595,28.341393123659543,35.0,101325.0,224.18272898435936,33.639739546742305,18.965316400941813,190958.51564577725,78.15162977380396
1860.0,31.0,292.0,False,21900.0,27730.812479656353,20000.0,0.0,67.77095888237125,-0.39798436341427973,78.58247900336785,78.47486316495284,1.1506112322586741,306.77849314706185,101323.70700772635,-1.2929922736511799,435.5283184961064,68.2027612496925,14911.921570072418,301.4924138671706,28.34241386717065,35.0,101325.0,224.21955059724976,33.628493147061874,18.94521145824792,190351.8595590318,78.41642864547397
1865.0,31.083333333333332,291.3333333333333,False,21850.0,26971.11237178768,20000.0,0.0,67.70428209173963,-0.39994637362510455,78.50275251618572,78.39535367701805,1.150652768581344,306.76738034862325,101323.6942277406,-1.305772259394871,435.5817970554043,68.13119980032968,14912.459880814216,301.4934325563571,28.34343255635713,35.0,101325.0,224.25517770986136,33.61738034862327,18.925333277869356,189753.31045178283,78.68039056909258
1870.0,31.166666666666668,290.6666666666667,False,21800.0,26232.22464560883,20000.0,0.0,67.63855676310277,-0.3999995012143318,78.42178341233469,78.31675586756195,1.1506938542621676,306.7564261271838,101323.6938808084,-1.3061191916058306,435.6332533869987,68.06046245704438,14912.992351237692,301.4944492156879,28.344449215687916,35.0,101325.0,224.28967781009982,33.606426127183795,18.90568401584566,189162.88871383798,78.94352681851316
1875.0,31.25,290.0,False,21750.0,25513.57913504096,20000.0,0.0,67.5736702942047,-0.4015491082183249,78.3434866428237,78.2390717080128,1.1507343071760465,306.74561171570076,101323.68374133624,-1.31625866376271,435.68274061096616,67.99056152242039,14913.516621001563,301.4954638706505,28.34546387065052,35.0,101325.0,224.3230426023351,33.595611715700784,18.88626708956122,188580.65256689163,79.20584872218032
1880.0,31.333333333333332,289.3333333333333,False,21700.0,24814.62129400309,20000.0,0.0,67.50972687477338,-0.40167419187780457,78.26452402346771,78.1623196168006,1.1507742791138607,306.7349544791289,101323.68292117208,-1.3170788279239787,435.730305728914,67.92150383912693,14914.034657315635,301.49647654609606,28.346476546096085,35.0,101325.0,224.35532573169738,33.584954479128896,18.86708439975748,188006.6146492479,79.46736765774709
1885.0,31.416666666666668,288.6666666666667,False,21650.0,24134.81176849408,20000.0,0.0,67.44663328833656,-0.4031410550102869,78.18807585447735,78.08650130578894,1.150813622265967,306.7244388813894,101323.67328399808,-1.3267160019167932,435.77599830199557,67.85329943526007,14914.544544566932,301.4974872676223,28.34748726762234,35.0,101325.0,224.3865237639732,33.574438881389426,18.848138732016686,187440.8141424831,79.72809503885246
1890.0,31.5,288.0,False,21600.0,23473.625980397675,20000.0,0.0,67.38449173783624,-0.4030405738334643,78.11081539011411,78.01163307704545,1.1508524897156918,306.714081956306,101323.6739452722,-1.3260547278041486,435.81986230188096,67.78595326001992,14915.048266715366,301.4984960602008,28.34849606020083,35.0,101325.0,224.41668905534223,33.56408195630604,18.829431461116645,186883.24816898178,79.98804230434652
1895.0,31.583333333333332,287.3333333333333,False,21550.0,22830.553722689416,20000.0,0.0,67.3231867855925,-0.40471353708555174,78.036579319024,77.93771293840575,1.1508907037630978,306.7038644642654,101323.66291390122,-1.3370860987779452,435.86194481900105,67.71947386799698,14915.543520769746,301.4995029495654,28.34950294956542,35.0,101325.0,224.445811076573,33.553864464265416,18.810964963332495,186333.9439095993,80.24722090995667
1900.0,31.666666666666668,286.6666666666667,False,21500.0,22205.098765733033,20000.0,0.0,67.26285820272778,-0.40413036225777327,77.9607543216595,77.86475821780782,1.1509284787301441,306.6938097004546,101323.66676449226,-1.333235507743666,435.9022861773181,67.65386351697411,14916.03308434267,301.5005079605728,28.350507960572827,35.0,101325.0,224.4739522655284,33.54380970045463,18.792739865826142,185792.87674291668,80.50564231318756
1905.0,31.75,286.0,False,21450.0,21596.778474362654,20000.0,0.0,67.2033326940035,-0.406234133273375,77.88901171830624,77.79276038946382,1.1509655520329516,306.6838887823339,101323.65284758338,-1.3471524166234303,435.94093195971186,67.5891300587219,14916.513554347053,301.5015111191144,28.351511119114434,35.0,101325.0,224.50108476626187,33.53388878233392,18.774758349644973,185260.06853526665,80.76331796963076
1910.0,31.833333333333332,285.3333333333333,False,21400.0,21005.1234354551,20000.0,0.0,67.14481880856306,-0.4049921064942413,77.81443982667696,77.72174033208525,1.1510022464587686,306.6741364680938,101323.66107260145,-1.3389273985521868,435.9779183757826,67.52527249291464,14916.98911410564,301.50251244973674,28.352512449736764,35.0,101325.0,224.5272900722932,33.52413646809384,18.757020136920733,184735.46864411718,81.02025931489422
1915.0,31.916666666666668,284.6666666666667,False,21350.0,20429.67709570516,20000.0,0.0,67.08706114913707,-0.4076417826435178,77.74533810535183,77.65168115342243,1.1510381770323652,306.6645101915228,101323.6434953228,-1.3565046771982452,436.0132902192046,67.46229856044036,14917.454774339452,301.50351197848505,28.353511978485074,35.0,101325.0,224.55251604877324,33.514510191522845,18.7395273779001,184219.09873658142,81.27647776446413
1920.0,32.0,284.0,False,21300.0,19869.995409324158,20000.0,0.0,67.03035223680422,-0.4057281402416926,77.67201618246213,77.58260856551402,1.1510737977882295,306.655058706134,101323.6562014385,-1.3437985615018988,436.04707943816294,67.40020380499304,14917.916419335455,301.5045097294657,28.354509729465747,35.0,101325.0,224.57686761886134,33.50505870613404,18.72227883472029,183710.88091194554,81.5319846947756
1925.0,32.083333333333336,283.3333333333333,False,21250.0,19325.646495389967,20000.0,0.0,66.97435219821409,-0.40884611450467345,77.60547403651135,77.51449726235104,1.1511085973412816,306.645725366369,101323.63546820126,-1.3645317987393355,436.07933028162677,67.33899602642745,14918.36742154301,301.50550572881133,28.35550572881135,35.0,101325.0,224.60026770337214,33.495725366369015,18.705276674007624,183210.83821454417,81.786791444169
1930.0,32.166666666666664,282.6666666666667,False,21200.0,18796.210304584147,20000.0,0.0,66.91941910154208,-0.40665908601272405,77.53386255193085,77.44737643169155,1.151143132407608,306.636569850257,101323.65002765521,-1.3499723447894212,436.11007099235394,67.27866783143716,14918.8149960026,301.50650000018203,28.356500000182052,35.0,101325.0,224.6228393737481,33.48656985025701,18.68851884206588,182718.8700803655,82.04090929715159
1935.0,32.25,282.0,False,21150.0,18281.278295058983,20000.0,0.0,66.86517677610914,-0.4097416061987562,77.46930295009588,77.38121632978482,1.1511768384894392,306.62752946268483,101323.62948421347,-1.3705157865333604,436.1393444236151,67.21922622359529,14919.25182682313,301.5074925695712,28.357492569571207,35.0,101325.0,224.64449446375176,33.477529462684856,18.67200728433202,182234.99410605576,82.29434948061439
1940.0,32.333333333333336,281.3333333333333,False,21100.0,17780.453117184294,20000.0,0.0,66.81197668145285,-0.407941039104366,77.40015537797787,77.31604403859616,1.1512102643387574,306.6186627802421,101323.64150292746,-1.3584970725351013,436.1671768134527,67.16066250764855,14919.685025830295,301.50848346037634,28.358483460376362,35.0,101325.0,224.66535348150006,33.46866278024214,18.655739585457933,181759.10066298523,82.54712315753733
1945.0,32.416666666666664,280.6666666666667,False,21050.0,17293.348306930773,20000.0,0.0,66.75949679628945,-0.4102417614777273,77.33671662056437,77.25183267147015,1.1512429302669165,306.6099161327149,101323.62613630318,-1.3738636968191713,436.1936078371545,67.10298116971651,14920.108376259239,301.5094726980918,28.35947269809185,35.0,101325.0,224.68534316910868,33.45991613271491,18.63971699158792,181291.18808045078,82.79924141360915
1950.0,32.5,280.0,False,21000.0,16819.587987653296,20000.0,0.0,66.70798369582337,-0.40946658656465396,77.27075621954188,77.1885996114069,1.151275226557795,306.60133061597054,101323.63132338357,-1.3686766164319124,436.2186639947044,67.0461743906308,14920.526936189022,301.5104603061328,28.360460306132836,35.0,101325.0,224.7045532639642,33.45133061597056,18.62393733073078,180831.15549840993,83.0507152633167
1955.0,32.583333333333336,279.3333333333333,False,20950.0,16358.806580043949,20000.0,0.0,66.6572643531938,-0.4103339827699275,77.20767937705408,77.1263284180443,1.1513069029777545,306.59287739219894,101323.62551855171,-1.3744814482924994,436.24237987677884,66.99024232249785,14920.937462591699,301.51144630912705,28.361446309127075,35.0,101325.0,224.7229526698793,33.442877392198966,18.60840064513829,180378.9674962895,83.30155562650747
1960.0,32.666666666666664,278.6666666666667,False,20900.0,15910.648520031129,20000.0,0.0,66.60739648438891,-0.41100878490695225,77.14537810568005,77.06502036194321,1.151338062760308,306.58456608073146,101323.62099411208,-1.379005887923995,436.26478421079923,66.93517990465936,14921.34129337359,301.5124307307473,28.36243073074735,35.0,101325.0,224.7405762601093,33.434566080731486,18.593105529072044,179934.54722057597,83.55177334506085
1965.0,32.75,278.0,False,20850.0,15474.76798440687,20000.0,0.0,66.55842015851874,-0.4101529638048863,77.08231353953526,77.00467457342468,1.1513687827925574,306.5764033597531,101323.62673099006,-1.3732690099423053,436.2859052336871,66.88098177080649,14921.739424991543,301.5134135944984,28.36341359449841,35.0,101325.0,224.75745351986637,33.426403359753124,18.57805049189069,179497.81623277935,83.80137915301457
1970.0,32.833333333333336,277.3333333333333,False,20800.0,15050.828623970856,20000.0,0.0,66.51016789048685,-0.4122832023627912,77.02365793600767,76.94527356189568,1.151398823516104,306.5683613150811,101323.61242906979,-1.3875709302083123,436.30577483755644,66.82764650299254,14922.128752768707,301.5143949243955,28.364394924395526,35.0,101325.0,224.7735540477031,33.41836131508114,18.56323513972015,179068.72871233706,84.05038369811535
1975.0,32.916666666666664,276.6666666666667,False,20750.0,14638.503303984944,20000.0,0.0,66.4628904979852,-0.4100940676869739,76.9610306431456,76.88683192668105,1.1514285850820385,306.5604817496642,101323.62712535223,-1.3728746477718232,436.3244150575698,66.77516341250372,14922.51446266322,301.5153747427965,28.36537474279652,35.0,101325.0,224.78896724723649,33.4104817496642,18.548656503473254,178647.1650960415,84.29879751326007
1980.0,33.0,276.0,False,20700.0,14237.473851738216,20000.0,0.0,66.41624517224693,-0.4130315807859867,76.9052536083941,76.8293174975723,1.1514575611680917,306.5527075287078,101323.60738704713,-1.3926129528699676,436.3418600115209,66.72353379627218,14922.889992738468,301.5163530738557,28.36635307385575,35.0,101325.0,224.8036117885882,33.40270752870782,18.534314943408937,178233.102989414,84.54663103276386
1985.0,33.083333333333336,275.3333333333333,False,20650.0,13847.430811027525,20000.0,0.0,66.37058301898492,-0.4109560325631618,76.84469620233904,76.77275180817963,1.1514863061768357,306.5450971698308,101323.62134807592,-1.378651924082078,436.3581280249639,66.67274408419193,14923.262528051791,301.51732993913356,28.367329939133583,35.0,101325.0,224.8176052906857,33.39509716983082,18.520206690053318,177826.40155031506,84.7938945775831
1990.0,33.166666666666664,274.6666666666667,False,20600.0,13468.07320336424,20000.0,0.0,66.32556724328413,-0.4131188035652555,76.78995632803374,76.7171023131501,1.1515143239128478,306.53759454054733,101323.60679880931,-1.3932011906872503,436.37325162825493,66.62279462791678,14923.625637910509,301.5183053622811,28.36830536228115,35.0,101325.0,224.8308675824023,33.387594540547354,18.506331841087995,177427.03238780692,85.04059835115125
1995.0,33.25,274.0,False,20550.0,13099.10829572278,20000.0,0.0,66.28144144821124,-0.41241085022553736,76.73287678196088,76.66238138851142,1.1515420053622354,306.5302402413685,101323.61156971932,-1.3884302806836786,436.387250051562,66.57367341488866,14923.98438949457,301.519279364743,28.369279364743022,35.0,101325.0,224.84348485575705,33.38024024136854,18.492687059691292,177034.86901042968,85.28675244934446
2000.0,33.333333333333336,273.3333333333333,False,20500.0,12740.251374651878,20000.0,0.0,66.23806154454246,-0.4126378651022411,76.67781200668254,76.60857075679597,1.151569149502977,306.5230102574237,101323.61004075334,-1.389959246662329,436.40015027779475,66.52537608346022,14924.336177558582,301.52025196901354,28.370251969013566,35.0,101325.0,224.8554317140187,33.37301025742374,18.479271134294503,176649.84698324173,85.53236683545117
2005.0,33.416666666666664,272.6666666666667,False,20450.0,12391.22552657413,20000.0,0.0,66.19541791300094,-0.41381328545156193,76.62476899964017,76.55566244255859,1.1515957611374292,306.51590298550013,101323.60211073293,-1.3978892670711502,436.41197571994616,66.47789530498504,14924.681064341083,301.5212231968955,28.371223196895528,35.0,101325.0,224.8667211094403,33.365902985500156,18.46608202916251,176271.8790034854,85.77745136738639
2010.0,33.5,272.0,False,20400.0,12051.761424104378,20000.0,0.0,66.15364081323025,-0.4120194566142822,76.56924786527208,76.50365884612945,1.1516220589587385,306.50894013553835,101323.61420381528,-1.3857961847243132,436.422746116223,66.43122042599785,14925.02188410525,301.5221930694357,28.372193069435696,35.0,101325.0,224.87740587000735,33.358940135538376,18.453116784999402,175900.85221312882,86.0220157640646
2015.0,33.583333333333336,271.3333333333333,False,20350.0,11721.597118222016,20000.0,0.0,66.11245773856217,-0.4146507082658036,76.51971611956822,76.45253103079038,1.1516476467053882,306.50207628976034,101323.5964472664,-1.4035527335945517,436.4324893789595,66.3853490687923,14925.353501301832,301.523161608808,28.373161608808005,35.0,101325.0,224.8874229570011,33.35207628976036,18.44037474133119,175536.72038767193,86.26606963392626
2020.0,33.666666666666664,270.6666666666667,False,20300.0,11400.47783613682,20000.0,0.0,66.07219342344649,-0.41232358843026023,76.46540761765877,76.40229595305344,1.151673040606187,306.4953655705744,101323.61215721162,-1.3878427883755649,436.4412198159057,66.3402660818029,14925.682606256185,301.5241288348758,28.37412883487582,35.0,101325.0,224.8968805069358,33.345365570574415,18.427851689389694,175179.33671557307,86.50962245135908
2025.0,33.75,270.0,False,20250.0,11088.155784692373,20000.0,0.0,66.03249551067302,-0.41466282551866945,76.41734616562513,76.35291799522221,1.1516977228213572,306.4887492517788,101323.59636523374,-1.4036347662622575,436.44896594064926,66.2959702726316,14926.002487764788,301.525094769545,28.375094769545,35.0,101325.0,224.9056920515826,33.338749251778836,18.41554729795322,174828.66595975478,86.75268356432805
2030.0,33.833333333333336,269.3333333333333,False,20200.0,10784.389959155335,20000.0,0.0,65.99364007673068,-0.41365259585813235,76.36633302418305,76.30440994474515,1.151722135596417,306.48227334612176,101323.60319616277,-1.3968038372258889,436.4557420098554,66.25244717141003,14926.318877329564,301.52605943231686,28.37605943231688,35.0,101325.0,224.9139512615341,33.33227334612178,18.403457547613893,174484.5685080353,86.99526219937513
2035.0,33.916666666666664,268.6666666666667,False,20150.0,10488.945957243075,20000.0,0.0,65.95545136484077,-0.4139527004794652,76.31769996829496,76.25674940343461,1.1517460311155037,306.4759085608068,101323.60116866748,-1.3988313325244235,436.461571617518,66.2096914973325,14926.628563256927,301.5270228439479,28.37702284394794,35.0,101325.0,224.9216218658961,33.325908560806795,18.39158097148125,174146.97832268925,87.2373674402298
2040.0,34.0,268.0,False,20100.0,10201.595798246039,20000.0,0.0,65.91793937986813,-0.41501007163368286,76.27080292786057,76.20992829417486,1.1517694454608236,306.46965656331133,101323.59401339137,-1.4059866086317925,436.4664737946927,66.16769405936378,14926.932013172274,301.52798502430835,28.377985024308373,35.0,101325.0,224.9287206842147,33.319656563311355,18.37991501648994,173815.79922027272,87.47900825796798
2045.0,34.083333333333336,267.3333333333333,False,20050.0,9922.117747105425,20000.0,0.0,65.88122765566663,-0.4130933753915058,76.22135408903164,76.16394695540026,1.1517925881113957,306.4635379426111,101323.6069703119,-1.3930296881007962,436.47046460047983,66.1264430258984,14927.23194192369,301.52894599258667,28.378945992586694,35.0,101325.0,224.9352968697111,33.313537942611106,18.368456396082887,173490.9150456438,87.7201934762082
2050.0,34.166666666666664,266.6666666666667,False,20000.0,9650.296143310314,20000.0,0.0,65.84503885814263,-0.4156989939101019,76.17793664863447,76.11877489769923,1.1518150564295488,306.4575064763571,101323.58934160377,-1.410658396227518,436.4735683803185,66.08593495352963,14927.523131326952,301.52990576908354,28.379905769083564,35.0,101325.0,224.94128430703122,33.307506476357105,18.357204153758232,173172.27648057256,87.96093180365696
2055.0,34.25,266.0,False,19950.0,9385.921234482237,20000.0,0.0,65.80969955828243,-0.41340892138388724,76.12974361228865,76.07442784758905,1.1518373700756095,306.45161659304705,101323.60484133649,-1.3951586635084823,436.47579582209653,66.04615358381308,14927.8123161799,301.5308643717523,28.380864371752295,35.0,101325.0,224.94678996131617,33.30161659304707,18.34615377328141,172859.73414116204,88.20123181103317
2060.0,34.333333333333336,265.3333333333333,False,19900.0,9128.789014518828,20000.0,0.0,65.7748707966158,-0.4154397707837195,76.08732990676431,76.03087032320795,1.1518590323349787,306.44581179943594,101323.59110038246,-1.408899617541465,436.4771717182636,66.00709651864499,14928.093059061324,301.53182182054576,28.38182182054578,35.0,101325.0,224.95172957777362,33.29581179943597,18.335304588512496,172553.24836644254,88.44110193777456
2065.0,34.416666666666664,264.6666666666667,False,19850.0,8878.701066171552,20000.0,0.0,65.7407941360209,-0.4147568378479927,76.04262054583722,75.98811137410782,1.1518804330630448,306.44013235600346,101323.59572869762,-1.4042713023809483,436.477707741678,65.96874918001913,14928.370412497059,301.5327781331679,28.382778133167903,35.0,101325.0,224.95618528321586,33.29013235600348,18.324652550005315,172252.68457409542,88.6805505023166
2070.0,34.5,264.0,False,19800.0,8635.464407936148,20000.0,20.0,65.70882785041363,-0.41436033219575913,98.90914554996638,98.98408808305976,1.1519004903113232,306.4348046417356,101323.59841236818,-1.401587631815346,436.47506069166474,65.93111029608765,14928.63035443475,301.53373332922797,28.383733329227994,35.0,101325.0,224.95873807173214,33.284804641735604,18.31419730446879,171958.01321340937,88.91958570911348
2075.0,34.583333333333336,263.3333333333333,False,19750.0,8398.891345137572,20000.0,20.0,65.75332916236482,-0.41572926436698954,98.87568428248463,98.94645917729851,1.1518725051679017,306.4422215270608,101323.58913615305,-1.4108638469479047,436.349461757722,65.90053042621732,14928.267666976008,301.53468854796137,28.38468854796139,35.0,101325.0,224.8885407820483,33.2922215270608,18.30570289617148,171718.85380587957,89.1582502000991
2080.0,34.666666666666664,262.6666666666667,False,19700.0,8168.799325094553,20000.0,20.0,65.7951245716356,-0.4168084873140704,98.85484302703628,98.92200312997926,1.1518462385547343,306.4491874286059,101323.58180150941,-1.4181984905881109,436.2272635511981,65.88125725365956,14927.927251669356,301.53564478500203,28.385644785002057,35.0,101325.0,224.82043471086274,33.29918742860593,18.300349237127655,171568.23593091086,89.39664401241632
2085.0,34.75,262.0,False,19650.0,7945.010796251968,20000.0,20.0,65.83442867135045,-0.42009214899628566,98.84704574368033,98.9082442375762,1.151821362102129,306.4557381118917,101323.55936805185,-1.4406319481495302,436.10808426945886,65.87116673809898,14927.604852843591,301.5366019697192,28.38660196971921,35.0,101325.0,224.75415861465123,33.30573811189174,18.297546316138607,171489.4147205744,89.6348784920354
2090.0,34.833333333333336,261.3333333333333,False,19600.0,7727.35307117239,20000.0,20.0,65.87163389025352,-0.41895680276168556,98.84267512650065,98.90316360552904,1.1517981448519443,306.4619389817089,101323.56714446873,-1.4328555312677054,435.99176993535366,65.86848663334352,14927.303957281198,301.5375600363267,28.387560036326704,35.0,101325.0,224.6896853016046,33.31193898170892,18.296801842595425,171468.4833668997,89.8730436990406
2095.0,34.916666666666664,260.6666666666667,False,19550.0,7515.658193281031,20000.0,20.0,65.90655961292305,-0.4222418067010558,98.8501766210724,98.90502202498686,1.1517760115320432,306.46775993548715,101323.54458658509,-1.4554134149075253,435.87819411048326,65.8717502662932,14927.01710945528,301.5385189250461,28.388518925046128,35.0,101325.0,224.62683707088692,33.317759935487175,18.29770840730367,171493.9722439917,90.11121207099261
2100.0,35.0,260.0,True,19500.0,257309.7628072613,20000.0,20.0,65.93829200593598,-0.4331339100193902,98.87178611342817,98.91242337430126,1.1517552710733103,306.473048667656,101323.46853074279,-1.5314692572137574,435.76723134141986,65.87972276621375,14926.748313110102,301.5394785773844,28.38947857738441,35.0,101325.0,224.5656092598773,33.323048667655996,18.299922990614927,171556.24785494673,90.34944139050576
2105.0,35.083333333333336,259.3333333333333,True,19450.0,257109.5080330009,20000.0,20.0,66.46219862371788,0.2721617983349,98.43403421531737,99.25842416365901,1.1514514907578184,306.5603664372863,101325.6046697508,0.6046697507990757,435.6610855576152,65.93070906540673,14922.811320221326,301.54044586549867,28.39044586549869,35.0,101325.0,224.45169304334485,33.410366437286314,18.31408585150187,171954.8738269856,90.58799078056266
2110.0,35.166666666666664,258.6666666666667,True,19400.0,256914.73934299132,20000.0,20.0,66.95654637106179,0.25896709240320664,98.5725061055188,99.35566286983469,1.151141459387066,306.6427577285103,101325.54746085672,0.5474608567164978,435.55690751538134,66.05159192676145,14918.793313656375,301.54142704466057,28.39142704466059,35.0,101325.0,224.33760096796567,33.4927577285103,18.347664424100405,172902.43827490186,90.82747502507786
2115.0,35.25,258.0,True,19350.0,256725.30644308592,20000.0,20.0,67.42877884775021,0.24774160246551716,98.77464736645784,99.5202873869061,1.1508455465338037,306.7214631412917,101325.5010277681,0.5010277680994477,435.4541671807368,66.22805672394604,14914.958283078095,301.5424214620408,28.39242146204083,35.0,101325.0,224.22702890686767,33.5714631412917,18.396682423318346,174291.9330503136,91.06858222738703
2120.0,35.333333333333336,257.3333333333333,True,19300.0,256541.0631565248,20000.0,20.0,67.87999535717961,0.2386551291962153,99.0268889507914,99.73875817133748,1.150563038772319,306.79666589286325,101325.4649491485,0.464949148503365,435.35254357496916,66.44825798228472,14911.296982489253,301.54342851541435,28.39342851541437,35.0,101325.0,224.1196701327268,33.64666589286327,18.45784943952353,176036.2263339669,91.3118656714039
2125.0,35.416666666666664,256.6666666666667,True,19250.0,256361.8673111368,20000.0,20.0,68.31120132453191,0.23223754799945473,99.31792859684785,100.00024956658096,1.1502933004104703,306.86853355408863,101325.44027982613,0.44027982612897176,435.25179389740094,66.70232908026561,14907.801173319694,301.54444763171796,28.39444763171798,35.0,101325.0,224.01527363018988,33.71853355408865,18.528424744518226,178063.22973071202,91.5577680714488
2130.0,35.5,256.0,True,19200.0,256187.5806296318,20000.0,0.0,68.72332289227973,0.22655746959739323,76.72827662704259,77.29231539808728,1.150035644387619,306.9372204820466,101325.41900642474,0.41900642473774496,435.15163205397704,66.98206843281503,14904.461951263542,301.5454782651739,28.39547826517395,35.0,101325.0,223.91355637035937,33.78722048204662,18.606130120226396,180312.94812522936,91.8066404171821
2135.0,35.583333333333336,255.33333333333334,True,19150.0,256018.06862289828,20000.0,0.0,69.06441071679183,0.21339817946648632,77.06557618080882,77.60140665625875,1.1498221489357583,306.9940684527986,101325.37174516734,0.37174516734376084,435.1650290289965,67.27652339499991,14901.695050207427,301.54651916525575,28.396519165255768,35.0,101325.0,223.87888083302613,33.84406845279864,18.687923165277752,182701.39872459698,92.05873371360559
2140.0,35.666666666666664,254.66666666666666,True,19100.0,255853.2004862243,20000.0,0.0,69.39228257354091,0.21234565165436933,77.40979990964941,77.93184277146273,1.1496174741469662,307.0487137622568,101325.3680871492,0.36808714919607155,435.1770466850199,67.57702300707217,14899.042464944681,301.54756914718985,28.39756914718987,35.0,101325.0,223.84521074701107,33.89871376225682,18.77139527974227,185160.53101496564,92.31419338703584
2145.0,35.75,254.0,True,19050.0,255692.84899836133,20000.0,0.0,69.7078805918718,0.2053804248857157,77.7577152390644,78.25957510454964,1.1494203006404762,307.1013134319786,101325.3443356647,0.34433566470397636,435.18597098140214,67.88074530383345,14896.487096300572,301.5486278664583,28.3986278664583,35.0,101325.0,223.8114082145296,33.95131343197863,18.85576258439818,187668.35902921014,92.5731023384554
2150.0,35.833333333333336,253.33333333333334,True,19000.0,255536.89042335356,20000.0,0.0,70.01170993810547,0.19785118908434435,78.10665245695687,78.58807311635293,1.1492305217941252,307.1519516563509,101325.31955177977,0.319551779772155,435.19186667678116,68.18535968636725,14894.027562451864,301.549694989095,28.399694989094996,35.0,101325.0,223.77748668190986,34.00195165635091,18.94037769065757,190206.1950080601,92.8355152232035
2155.0,35.916666666666664,252.66666666666666,True,18950.0,255385.2044150563,20000.0,0.0,70.30421586746081,0.19313818592245294,78.45442193159663,78.91901969228522,1.1490479749193618,307.2007026445768,101325.30450905193,0.3045090519299265,435.1948101708854,68.48895465517377,14891.661754954928,301.5507701923253,28.400770192325297,35.0,101325.0,223.74345457917238,34.0507026445768,19.024709626437158,192758.20050707783,93.101462720089
2160.0,36.0,252.0,True,18900.0,255237.67392427046,20000.0,20.0,70.58597451026651,0.18687110645686142,101.70933277207519,102.22301492334671,1.1488721338399608,307.24766241837773,101325.28506784023,0.28506784023193177,435.1941136725379,68.78997140923644,14889.382854565893,301.5518531641584,28.40185316415841,35.0,101325.0,223.7088566460403,34.09766241837775,19.108325391454567,195310.97013551468,93.37095519970192
2165.0,36.083333333333336,251.33333333333334,True,18850.0,255094.18510842102,20000.0,20.0,70.89624478700819,0.1737791466168843,102.05341707857188,102.53577330784279,1.1486783670233607,307.299374131168,101325.24652401468,0.2465240146848373,435.0768477074938,69.09034930872254,14886.871636622755,301.55294416696813,28.402944166968155,35.0,101325.0,223.61085661027465,34.14937413116803,19.191763696867373,197880.6897927033,93.64400496354097
2170.0,36.166666666666664,250.66666666666666,True,18800.0,254954.62724370972,20000.0,20.0,71.19275090690496,0.17517707894124676,102.39799467406975,102.86637314246599,1.1484937196249172,307.34879181781747,101325.2505061958,0.2505061958072474,434.9604210913641,69.3911578384676,14884.478606338927,301.55404339163186,28.404043391631888,35.0,101325.0,223.51508300783627,34.198791817817494,19.275321621796557,200476.5835066954,93.92064195888777
2175.0,36.25,250.0,True,18750.0,254818.8926396747,20000.0,20.0,71.47564678063168,0.17040605072707923,102.74056608594523,103.1885154339621,1.1483174076741545,307.39594113010526,101325.23704671122,0.2370467112195911,434.845172606487,69.69021501480567,14882.193603457043,301.55515045358163,28.405150453581655,35.0,101325.0,223.42155573786593,34.24594113010528,19.35839305966824,203079.77040202208,94.20088942687994
2180.0,36.333333333333336,249.33333333333334,True,18700.0,254686.87655609063,20000.0,20.0,71.74552585261222,0.16101939789047987,103.07911471738538,103.50194556815268,1.1481491164439663,307.44092097543535,101325.21165099181,0.21165099181234837,434.73110461766703,69.98576039384743,14880.012549113804,301.55626498395065,28.406264983950678,35.0,101325.0,223.33021322832195,34.29092097543537,19.440488998290952,205674.43222056623,94.4847465120345
2185.0,36.416666666666664,248.66666666666666,True,18650.0,254558.4771221454,20000.0,20.0,72.00304381681713,0.15500993499844032,103.41202812337897,103.81421908209066,1.1479886781594142,307.48384063613616,101325.19614759141,0.19614759141404647,434.6182273552524,70.27638634718214,14877.933268946008,301.55738662891923,28.407386628919255,35.0,101325.0,223.24102661328246,34.33384063613619,19.521218429772816,208247.36531596744,94.77219220476822
2190.0,36.5,248.0,False,18600.0,124433.59525783107,20000.0,20.0,72.24674117108759,0.09868301921019682,103.73803888520034,104.06240845888651,1.1478357363535483,307.5244568618479,101325.07949663902,0.07949663902400061,434.5065566115027,70.56098644662524,14875.951143141985,301.55851505013806,28.408515050138078,35.0,101325.0,223.1539332553399,34.37445686184793,19.600274012951456,210787.65931660088,95.06318874965194
2195.0,36.583333333333336,247.33333333333334,False,18550.0,121024.6718514501,20000.0,20.0,72.22117671457272,-0.21792964213773824,104.28171220441348,104.24473243050511,1.1478463472054146,307.52019611909543,101324.61229935574,-0.387700644263532,434.3950141357391,70.81767144557531,14876.088659782172,301.55964621794584,28.409646217945863,35.0,101325.0,223.09870961189927,34.37019611909545,19.6715754015487,213096.43207118037,95.35755270200457
2200.0,36.666666666666664,246.66666666666666,False,18500.0,117709.13768425728,20000.0,20.0,72.1926638518155,-0.23054567329557346,104.54047290881397,104.4911079039795,1.1478635620370445,307.51544397530256,101324.56611177571,-0.43388822428823914,434.2849077639916,71.03094771868653,14876.311764000096,301.5607764511737,28.410776451173717,35.0,101325.0,223.04550572056004,34.36544397530258,19.73081881074626,215027.5358294953,95.6548610130467
2205.0,36.75,246.0,False,18450.0,114484.43430921332,20000.0,20.0,72.15942161468604,-0.24024872325368518,104.7529508820887,104.69473334403389,1.14788382051019,307.50990360244765,101324.52882082429,-0.4711791757144965,434.1764659388842,71.20673318446211,14876.574313812063,301.561905615117,28.411905615117007,35.0,101325.0,222.9937463179299,34.35990360244767,19.77964810679503,216627.9228647671,95.95462174825106
2210.0,36.833333333333336,245.33333333333334,False,18400.0,111348.07336927335,20000.0,20.0,72.12180383853718,-0.24746069727783157,104.92541621214961,104.86138659615963,1.1479068991905697,307.5036339730895,101324.50010778206,-0.49989221793657634,434.06983618136695,71.35007958406833,14876.873413509784,301.5630335825272,28.413033582527248,35.0,101325.0,222.94346337995682,34.35363397308953,19.81946655113009,217938.84049287162,96.25640422280497
2215.0,36.916666666666664,244.66666666666666,False,18350.0,108297.6346772349,20000.0,20.0,72.08008237014644,-0.2555549077185494,105.06669203480565,104.99600711282673,1.1479324808409348,307.4966803950244,101324.46687093176,-0.5331290682370309,433.96513260903396,71.46531600526745,14877.204951698515,301.5641602357269,28.41416023572691,35.0,101325.0,222.89465357448327,34.34668039502441,19.85147666812985,218996.51594469734,96.5598315536644
2220.0,37.0,244.0,False,18300.0,105330.76434818938,20000.0,0.0,72.03475698118689,-0.26210474624936037,82.26816097622876,82.14363440633572,1.1479603690614568,307.4891261635311,101324.43919266934,-0.5608073306648294,433.8620111148638,71.55615874918597,14877.56638303648,301.56528546642784,28.41528546642786,35.0,101325.0,222.84710174413078,34.33912616353115,19.876710763662768,219832.7066189327,96.86457406933357
2225.0,37.083333333333336,243.33333333333334,False,18250.0,102445.17298313603,20000.0,0.0,71.95641559434785,-0.26801297361924104,82.352103983231,82.22444569800608,1.148008827240176,307.4760692657246,101324.41362486508,-0.5863751349243103,433.86400656854335,71.62353088841174,14878.19440103268,301.56640877588757,28.41640877588759,35.0,101325.0,222.85753363821783,34.32606926572464,19.895425246781038,220454.22748935557,97.17032888468654
2230.0,37.166666666666664,242.66666666666666,False,18200.0,99638.63390235689,20000.0,0.0,71.87508068012733,-0.27362269933687516,82.40974748094008,82.27938253380091,1.1480591611540039,307.46251344668786,101324.38882137476,-0.6111786252440652,433.86685309968317,71.66824264621998,14878.846728555889,301.567529647119,28.41752964711901,35.0,101325.0,222.86876692966246,34.31251344668789,19.90784517950555,220867.3480291493,97.47680220101884
2235.0,37.25,242.0,False,18150.0,96908.9814271891,20000.0,0.0,71.79155375554035,-0.2825332209862915,82.44881030525245,82.3119966853556,1.1481106864432666,307.44859229259004,101324.34836717583,-0.6516328241705196,433.8683615328237,71.69343309602841,14879.514496304737,301.5686480190054,28.418648019005445,35.0,101325.0,222.87954424328626,34.29859229259006,19.914842526674562,221100.32584971763,97.78372419676805
2240.0,37.333333333333336,241.33333333333334,False,18100.0,94254.10920886917,20000.0,0.0,71.70627354388989,-0.2851069277774336,82.46133048951026,82.32538667061472,1.148163630988881,307.4343789239816,101324.33644114068,-0.6635588593198918,433.86866103767136,71.70178922991158,14880.200657615898,301.5697638358915,28.4197638358915,35.0,101325.0,222.88997608480818,34.28437892398165,19.91716367497544,221177.64503465715,98.09086167654887
2245.0,37.416666666666664,240.66666666666666,False,18050.0,91671.96860315939,20000.0,0.0,71.61914248654944,-0.29347701083151717,82.4638551472255,82.32216338151663,1.148217419739804,307.41985708109155,101324.29690811521,-0.7030918847885914,433.86787377582806,71.6956231165449,14880.897759827862,301.57087704890023,28.420877048900252,35.0,101325.0,222.90001349660963,34.26985708109157,19.915450865706916,221120.5883348722,98.39801322749994
2250.0,37.5,240.0,False,18000.0,89160.56708950213,20000.0,0.0,71.5305758263936,-0.29837122572596564,82.44803100926332,82.30461488958014,1.1482722873658366,307.4050959710656,101324.27326213599,-0.7267378640099196,433.8660976850402,71.67691478332969,14881.608844261242,301.57198761332126,28.421987613321278,35.0,101325.0,222.9097522728932,34.2550959710656,19.910254106480473,220947.53516505568,98.70500497993044
2255.0,37.583333333333336,239.33333333333334,False,17950.0,86717.96673348233,20000.0,0.0,71.4407215635465,-0.30110280380814025,82.41731778342664,82.2746881486711,1.148328078440092,307.39012026059106,101324.25989470644,-0.7401052935601911,433.8634229240902,71.64737124640757,14882.331896583593,301.5730954900868,28.423095490086837,35.0,101325.0,222.9192084896401,34.240120260591084,19.902047568446548,220674.43964158048,99.01168690687949
