time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2260.0,37.666666666666664,238.66666666666666,False,17900.0,84342.28269141147,20000.0,0.0,71.34957027384894,-0.3085153450793549,82.38124318777291,82.23404685698934,1.1483844160078898,307.3749283789748,101324.22300638245,-0.7769936175463954,433.85993150242234,71.60846639042545,14883.06203146225,301.5742006453239,28.424200645323936,35.0,101325.0,222.9283510390577,34.22492837897482,19.891240664007068,220315.15306375158,99.31792967959153
2265.0,37.75,238.0,False,17850.0,82031.6817558795,20000.0,0.0,71.25743828865302,-0.31449563370663747,82.33425711432872,82.18415594793959,1.1484414432441805,307.3595730481088,101324.19259180718,-0.8074081928207306,433.8556897550411,71.56146831115852,14883.80110444458,301.575303048885,28.42530304888504,35.0,101325.0,222.93724173648533,34.20957304810884,19.87818564198848,219881.64588611232,99.62362190108448
2270.0,37.833333333333336,237.33333333333334,False,17800.0,79784.38094115187,20000.0,0.0,71.1644905643667,-0.31858181912154787,82.27708917685459,82.12627085171086,1.1484990896111973,307.34408176072776,101324.17147448592,-0.8285255140799563,433.8507584365096,71.50747579566054,14884.548201361116,301.5764026752516,28.42640267525161,35.0,101325.0,222.94589804818557,34.194081760727784,19.863187721016818,219384.32483843263,99.92866771408764
2275.0,37.916666666666664,236.66666666666666,False,17750.0,77598.64610732057,20000.0,0.0,71.0708383298437,-0.32195013079442,82.21217864090814,82.06147542835375,1.1485572203396426,307.3284730549739,101324.15386214924,-0.8461378507636255,433.8451919703971,71.44744203870587,14885.301575601768,301.5774995030862,28.42749950308621,35.0,101325.0,222.95432172414496,34.17847305497395,19.8465116774183,218832.23943823096,100.2329847726131
2280.0,38.0,236.0,False,17700.0,75472.79062214708,20000.0,0.0,70.97659278402398,-0.3254227364450944,82.14141568585134,81.99071112615202,1.14861571818722,307.312765464004,101324.13551055187,-0.8644894481258234,433.8390383703952,71.38219495685836,14886.059707706372,301.57859351485655,28.428593514856573,35.0,101325.0,222.96251462843753,34.162765464003996,19.82838748801621,218233.26222404544,100.53650248210079
2285.0,38.083333333333336,235.33333333333331,False,17650.0,73405.17405956502,20000.0,0.0,70.8818755845108,-0.32913818099401876,82.06578431980296,81.9147985333718,1.1486744988346993,307.2969792640851,101324.11565761479,-0.8843423852085834,433.83233983738785,71.31245502226457,14886.821504897702,301.5796846965879,28.429684696587913,35.0,101325.0,222.97048203400334,34.14697926408513,19.80901528396238,217594.24956007802,100.83916047639532
2290.0,38.166666666666664,234.66666666666669,False,17600.0,71394.20093383775,20000.0,0.0,70.78680677631769,-0.3330227312893022,81.98591999395829,81.8344537067411,1.1487334916196594,307.2811344627196,101324.09466008526,-0.9053399147378514,433.82513366684776,71.23885070274953,14887.586051390786,301.58077303767624,28.43077303767626,35.0,101325.0,222.97822934836654,34.131134462719615,19.78856963965265,216921.18262873776,101.14090730430422
2295.0,38.25,234.0,False,17550.0,69438.3194683948,20000.0,0.0,70.69149814382592,-0.337043535784106,81.9024146165756,81.7503024301304,1.1487926286376302,307.26524969063763,101324.07266657132,-0.9273334286845056,433.81745296275193,71.16193157252347,14888.352467143688,301.58185853070444,28.43185853070446,35.0,101325.0,222.98576036443657,34.115249690637654,19.767203214589852,216219.2884008574,101.44169929807478
2300.0,38.333333333333336,233.33333333333331,False,17500.0,67536.02039839608,20000.0,0.0,70.59605300289479,-0.3412245792590297,81.81584747270296,81.66289280218182,1.148851843729223,307.2493421671491,101324.04951662457,-0.9504833754326683,433.80932715342254,71.08217934968927,14889.11989473073,301.58294117124717,28.432941171247194,35.0,101325.0,222.99307732864867,34.09934216714913,19.74504981935813,215493.1424065436,101.74149959724659
2305.0,38.416666666666664,232.66666666666669,False,17450.0,65685.83580610105,20000.0,0.0,70.50057117254369,-0.34548606046925223,81.7266119097696,81.5727064232883,1.1489110794393553,307.23342852875726,101324.02562760834,-0.9743723916617455,433.8007823440835,71.00001721899494,14889.887589534046,301.58402095767235,28.434020957672374,35.0,101325.0,223.00018247259914,34.08342852875728,19.722227005276373,214746.75624175416,102.04027730464124
2310.0,38.5,232.0,False,17400.0,63886.33798814323,20000.0,0.0,70.40515335448868,-0.3495150793286309,81.63477628079886,81.4801679049529,1.148970293071038,307.2175255590814,101324.00276905569,-0.9972309443110134,433.7918416229678,70.91581775118637,14890.654998200653,301.5850978909505,28.435097890950544,35.0,101325.0,223.00707934492812,34.067525559081446,19.698838264218434,213983.65242677255,102.33800675510548
2315.0,38.583333333333336,231.33333333333331,False,17350.0,62136.13835383635,20000.0,0.0,70.30990251190246,-0.35274237566109246,81.540065085804,81.38565276516749,1.1490294581567801,307.2016504186504,101323.98426788909,-1.0157321109145414,433.78252537331144,70.82990970111645,14891.421777711872,301.58617197448245,28.436171974482477,35.0,101325.0,223.01377325670055,34.05165041865041,19.674974916976794,213206.9290381997,102.63466688112284
2320.0,38.666666666666664,230.66666666666669,False,17300.0,60433.88635366209,20000.0,0.0,70.21491232650476,-0.35473545633185205,81.44231619559821,81.28949302867716,1.1490885461282871,307.1858187210841,101323.97275719201,-1.0272428079915699,433.7728517805921,70.74258402676811,14892.187557822603,301.5872432139709,28.43724321397093,35.0,101325.0,223.02026798393112,34.03581872108413,19.650717785213367,212419.31711706088,102.9302406631751
2325.0,38.75,230.0,False,17250.0,58778.26843711233,20000.0,0.0,70.1202438951259,-0.3559532403288233,81.34235149033626,81.19198085924204,1.1491474899925418,307.1700406491876,101323.96569216897,-1.0343078310252167,433.76283751802765,70.65409929213611,14892.951470303342,301.58831161733866,28.438311617338684,35.0,101325.0,223.02655907009307,34.02004064918765,19.62613869226003,211623.23225023499,103.22471465579127
2330.0,38.833333333333336,229.33333333333331,False,17200.0,57168.00703908201,20000.0,0.0,70.02588238232488,-0.35914540327298555,81.2435855813521,81.09336962247748,1.1492061173066321,307.15431373038746,101323.94705779027,-1.0529422097315546,433.75249876627646,70.5646867008802,14893.711280293952,301.58937719471163,28.439377194711653,35.0,101325.0,223.03262134323188,34.00431373038748,19.601301861355612,210820.82249395395,103.51807858269696
2335.0,38.916666666666664,228.66666666666669,False,17150.0,55601.85959403008,20000.0,0.0,69.93190810279361,-0.36375489899645047,81.14561450949317,80.99389301277445,1.149264411955886,307.1386513504656,101323.91985610985,-1.0801438901544316,433.7418482681708,70.47455065186807,14894.466778948281,301.59043995777733,28.440439957777357,35.0,101325.0,223.03845820743155,33.9886513504656,19.576264069963354,210013.9758587522,103.8103249704419
2340.0,39.0,228.0,False,17100.0,54078.617577148245,20000.0,0.0,69.83848401299326,-0.3664697148856462,81.04485159465287,80.89376740731801,1.1493224943802685,307.1230806688322,101323.90367304548,-1.0963269545172807,433.73089574146576,70.38387206624466,14895.21952716828,301.5914999196878,28.44149991968783,35.0,101325.0,223.04409801363255,33.97308066883221,19.55107557395685,209204.352642364,104.10144880967877
2345.0,39.083333333333336,227.33333333333331,False,17050.0,52597.105571797234,20000.0,0.0,69.74568406733204,-0.3667501749442071,80.94086562404476,80.79317992148334,1.1493803579063948,307.107614011222,101323.90199436064,-1.0980056393600535,433.719651183889,70.29281418089373,14895.969438466876,301.5925570954452,28.44255709544524,35.0,101325.0,223.0495445879098,33.957614011222006,19.525781716914924,208393.43939725187,104.39144727637294
2350.0,39.166666666666664,226.66666666666669,False,17000.0,51156.18036249123,20000.0,0.0,69.65340403721507,-0.36954140422188336,80.83949257660994,80.69228343551686,1.1494377316467193,307.0922340062025,101323.88521755564,-1.1147824443614809,433.7081266342461,70.2015265497807,14896.713002141481,301.5936115020618,28.4436115020618,35.0,101325.0,223.05475153518012,33.94223400620251,19.500424041605747,207582.58631155192,104.68031951644849
2355.0,39.25,226.0,False,16950.0,49754.73005273039,20000.0,0.0,69.56172437335874,-0.3737645645322828,80.73964681842578,80.59123019069918,1.149494636187019,307.07695406222643,101323.85959224735,-1.1404077526531182,433.69632964915087,70.11014027697233,14897.450484983767,301.59466315734574,28.444663157345758,35.0,101325.0,223.05972672266796,33.92695406222646,19.475038965825647,206772.96653551215,104.96806642814785
2360.0,39.333333333333336,225.33333333333331,False,16900.0,48391.67320700091,20000.0,0.0,69.470851588767,-0.37434822202719464,80.63565127191893,80.49016856293206,1.149551293224244,307.0618085981278,101323.85602782584,-1.1439721741626272,433.6842644983293,70.01877083463971,14898.184760186201,301.59571207997607,28.44571207997609,35.0,101325.0,223.06451535227004,33.911808598127834,19.449658565177696,205965.6031608639,105.25469043488145
2365.0,39.416666666666664,224.66666666666669,False,16850.0,47065.958016280325,20000.0,0.0,69.38068663676665,-0.3756559552165039,80.53262976965826,80.38920769154448,1.1496074637536606,307.04678110612775,101323.84802125151,-1.1519787484867265,433.67194014375235,69.92752763544199,14898.91273024744,301.59675829072506,28.446758290725086,35.0,101325.0,223.06907564107476,33.896781106127776,19.42431323206722,205161.45529890954,105.54019533658963
2370.0,39.5,224.0,False,16800.0,45776.56148640433,20000.0,0.0,69.29119278629457,-0.3799484887393087,80.4332838634291,80.28845049339122,1.149663011388943,307.0318654643824,101323.8215440482,-1.1784559517982416,433.6593635982168,69.83650834899201,14899.632627600702,301.59780181122625,28.44780181122627,35.0,101325.0,223.0733847214087,33.88186546438243,19.399030096942223,204361.36893559113,105.82458618675248
2375.0,39.583333333333336,223.33333333333331,False,16750.0,44522.48864866866,20000.0,0.0,69.20264060959607,-0.3799466636347497,80.32936969910565,80.18801577229135,1.1497182772555292,307.017106768266,101323.82155536974,-1.1784446302626748,433.6465355516542,69.74579543408377,14900.34887323166,301.59884266313577,28.448842663135792,35.0,101325.0,223.0775091277776,33.86710676826601,19.373832065023272,203566.04798773333,106.10786911517147
2380.0,39.666666666666664,222.66666666666669,False,16700.0,43302.771792056934,20000.0,0.0,69.11485394248439,-0.3820151783123574,80.22827265180439,80.08797512604136,1.1497729244800907,307.0024756570807,101323.80868900848,-1.1913109915185487,433.63346417558785,69.65547145951092,14901.057101261975,301.59988087039267,28.44988087039269,35.0,101325.0,223.08138768931246,33.85247565708073,19.348742072086367,202776.18992489783,106.39005122483302
2385.0,39.75,222.0,False,16650.0,42116.46971650209,20000.0,0.0,69.02788977916475,-0.3852530359615231,80.12904131923882,79.98841161185725,1.1498269793330327,306.98798162986077,101323.78840896557,-1.2115910344291478,433.6201528005474,69.56560686917891,14901.757652156104,301.6009164570026,28.45091645700262,35.0,101325.0,223.08502720936352,33.83798162986079,19.32377968588303,201992.37927625258,106.67114050900048
2390.0,39.833333333333336,221.33333333333331,False,16600.0,40962.66700660504,20000.0,0.0,68.94195394709072,-0.3842114104797352,80.02550369100214,79.88941343112124,1.1498807016937271,306.97365899118176,101323.7949517719,-1.2050482281047152,433.6066015250194,69.47626246222535,14902.453893950704,301.6019494472458,28.451949447245795,35.0,101325.0,223.08847815099693,33.82365899118179,19.298961795062596,201215.11064685445,106.95114571033596
2395.0,39.916666666666664,220.66666666666669,False,16550.0,39840.47332525019,20000.0,0.0,68.85675608042584,-0.3883630545333527,79.92858438134557,79.79102024851466,1.149933596893746,306.9594593467376,101323.76876847244,-1.231231527563068,433.59281896632535,69.38750242974886,14903.13941574295,301.60297986762924,28.452979867629267,35.0,101325.0,223.0916489691126,33.80945934673764,19.274306230485795,200444.90287457284,107.2300762752814
2400.0,40.0,220.0,False,16500.0,38749.02272657279,20000.0,0.0,68.77262177293892,-0.38852232210385773,79.82781454390553,79.69331737793549,1.1499861185814104,306.94543696215646,101323.76775841002,-1.2322415899834596,433.57880189155594,69.29937334916951,14903.82009681508,301.6040077432961,28.45400774329613,35.0,101325.0,223.09462600584064,33.79543696215649,19.249825930324864,199682.11717715976,107.50794226142845
2405.0,40.083333333333336,219.0,False,16425.0,37687.472987747824,20000.0,0.0,68.68935889764305,-0.39028373975090414,79.72965963240178,79.59634265517874,1.1500379852358436,306.9315598162738,101323.7565600203,-1.2434399797057267,433.56429372421763,69.21192489033791,14904.492288656533,301.6050331012443,28.45503310124434,35.0,101325.0,223.09722261366807,33.78155981627384,19.225534691760533,198927.1377261863,107.78475424400021
2410.0,40.166666666666664,218.0,False,16350.0,36655.004959084974,20000.0,0.0,68.60699535815411,-0.3925992231101276,79.63296021993796,79.50014163518146,1.1500892540541066,306.91783255969233,101323.74176204093,-1.2582379590749042,433.54904215430196,69.12519298388413,14905.156732541222,301.60605596733575,28.45605596733577,35.0,101325.0,223.0993200306917,33.76783255969235,19.20144249552337,198180.22663237646,108.060523247027
2415.0,40.25,217.0,False,16275.0,35650.821931928,20000.0,0.0,68.52565851478789,-0.39218169257449886,79.53398588878278,79.40476068388256,1.1501400845286895,306.9042764191313,101323.74443689804,-1.2555631019640714,433.53306041622267,69.03920813821688,14905.815495491817,301.60707636748015,28.45707636748017,35.0,101325.0,223.10095596647434,33.754276419131315,19.177557816171355,197441.5968689956,108.33526062445851
2420.0,40.333333333333336,216.0,False,16200.0,34674.14902387088,20000.0,0.0,68.44513431082316,-0.39579528391674207,79.44052447169895,79.31021491825832,1.1501901176561697,306.8908557184705,101323.72119259779,-1.2788074022100773,433.5163672385712,68.95400482128538,14906.46392482396,301.6080943290899,28.45809432908993,35.0,101325.0,223.10207038316662,33.74085571847053,19.153890228134827,196711.4932111811,108.6089780481253
2425.0,40.416666666666664,215.0,False,16125.0,33724.23258081628,20000.0,0.0,68.36574177563398,-0.39439859084967027,79.34224349442292,79.21656100336374,1.1502398143542039,306.8776236292723,101323.73020205335,-1.2697979466465767,433.49897111045493,68.86960442056986,14907.107994030483,301.6091098782254,28.459109878225433,35.0,101325.0,223.10275702030893,33.72762362927233,19.130445672380514,195990.04640661547,108.88168745063766
2430.0,40.5,214.0,False,16050.0,32800.33959541494,20000.0,0.0,68.28713911613409,-0.3983700827367453,79.2510682574626,79.12379839809657,1.15028862779616,306.8645231860223,101323.70450022188,-1.2954997781198472,433.4808918125293,68.7860389871801,14907.740616238234,301.6101230434031,28.460123043403144,35.0,101325.0,223.10291996039436,33.71452318602235,19.107233051994474,195277.4768262668,109.15340100843827
2435.0,40.583333333333336,213.0,False,15975.0,31901.7571414372,20000.0,0.0,68.20970743417035,-0.3968042854967289,79.15452400140934,79.03198371120935,1.1503371209588609,306.85161790569504,101323.7146641552,-1.2853358448046492,433.46213556651367,68.70332380939982,14908.369087626837,301.61113385105335,28.461133851053376,35.0,101325.0,223.1026715692115,33.70161790569506,19.08425661372217,194573.86039615693,109.42413110373163
2440.0,40.666666666666664,212.0,False,15900.0,31027.79182364027,20000.0,0.0,68.1330814946507,-0.40061144884939787,79.06514059136076,78.94110988690974,1.1503847179557023,306.8388469157751,101323.68988136368,-1.3101186363201123,433.44272145305246,68.62148692934004,14908.9859447059,301.61214233027584,28.462142330275867,35.0,101325.0,223.10190994637128,33.688846915775116,19.0615241470389,193879.3805491974,109.69389029883257
2445.0,40.75,211.0,False,15825.0,30177.76924270655,20000.0,0.0,68.0576340391724,-0.3991094797963747,78.97069431689263,78.85122813858311,1.1504319751834042,306.82627233986204,101323.69968671948,-1.3003132805170026,433.422654822205,68.54053941434694,14909.598398376918,301.61314850792945,28.463148507929475,35.0,101325.0,223.10074572788793,33.67627233986207,19.039038726207483,193194.07559717895,109.96269131004534
2450.0,40.833333333333336,210.0,False,15750.0,29351.033474840428,20000.0,0.0,67.98301305487223,-0.40268116202386084,78.8831058965413,78.76232835469617,1.1504783429987748,306.81383550914535,101323.67630923878,-1.3236907612154027,433.40195351447846,68.46050500124889,14910.199325264122,301.61415241341336,28.464152413413387,35.0,101325.0,223.09908147914496,33.66383550914537,19.01680694479136,192518.09055894677,110.23054698098709
2455.0,40.916666666666664,209.0,False,15675.0,28546.94656562161,20000.0,0.0,67.90957383512921,-0.4011355230477671,78.79071009934468,78.67445608533268,1.1505243565716152,306.8015956391882,101323.68645136448,-1.3135486355167814,433.3806222846629,68.3813911769503,14910.795661168135,301.61515407389606,28.465154073896088,35.0,101325.0,223.09702340727833,33.6515956391882,18.994830882486195,191851.4325398472,110.49747026091681
2460.0,41.0,208.0,False,15600.0,27764.888037724744,20000.0,0.0,67.83696775382566,-0.4046319971755144,78.7051675578696,78.58759776824213,1.1505694767274803,306.7894946256376,101323.66345262744,-1.3365473725571064,433.35867801595913,68.30321797842731,14911.380418388146,301.61615351896364,28.466153518963665,35.0,101325.0,223.09447562957433,33.63949462563761,18.9731161051187,191194.21420080544,110.76347418226449
2465.0,41.083333333333336,207.0,False,15525.0,27004.254412125236,20000.0,0.0,67.76555240048378,-0.4028997407438243,78.6147174785147,78.50179534678679,1.1506142469536427,306.7775920667473,101323.67487182782,-1.3251281721750274,433.33612461758213,68.22598933971793,14911.960640519208,301.6171507758985,28.467150775898517,35.0,101325.0,223.09154552402578,33.6275920667473,18.951663705477202,190546.41250990177,111.02857183970248
2470.0,41.166666666666664,206.0,False,15450.0,26264.458742421903,20000.0,0.0,67.69496341249476,-0.40644133595454973,78.53141021291256,78.41703064217829,1.150658108643811,306.76582723541577,101323.65147298308,-1.3485270169185242,433.31297845076136,68.14972236592692,14912.52908802379,301.61814587441,28.468145874410027,35.0,101325.0,223.08813318620983,33.61582723541579,18.9304784349797,189908.1150245711,111.29277637271252
2475.0,41.25,205.0,False,15375.0,25544.93016191716,20000.0,0.0,67.62557272565778,-0.4045635079599564,78.44299716859491,78.3333433739723,1.150701631437585,306.75426212094294,101323.66390504512,-1.3360949548805365,433.2892424577756,68.0744175847822,14913.093143431102,301.6191388417396,28.469138841739607,35.0,101325.0,223.08435055927492,33.60426212094296,18.909560440217277,189279.27053730853,111.55610094601937
2480.0,41.333333333333336,204.0,False,15300.0,24845.113443105078,20000.0,0.0,67.55700334751361,-0.40803226358612865,78.36182742316512,78.25071136329477,1.150744241473338,306.74283389125225,101323.6408952806,-1.3591047194058774,433.26493250644876,68.00008945785177,14913.64536949446,301.6201297075986,28.47012970759863,35.0,101325.0,223.08009454238635,33.59283389125227,18.88891373829216,188659.94457657143,111.8185587342929
2485.0,41.416666666666664,203.0,False,15225.0,24164.46856922757,20000.0,0.0,67.48962139361674,-0.40631526073443164,78.27583371453596,78.16917085182394,1.1507865031645168,306.73160356560277,101323.65230946036,-1.347690539638279,433.24005101217836,67.92673587747913,14914.193081012138,301.6211184991546,28.471118499154613,35.0,101325.0,223.0754757855349,33.58160356560279,18.868537743744202,188050.0648175952,112.0801629074833
2490.0,41.5,202.0,False,15150.0,23502.47031756802,20000.0,0.0,67.42307769282456,-0.4092955886109228,78.1963501235964,78.08869924364413,1.1508278887376435,306.72051294880407,101323.63246629505,-1.3675337049498921,433.2146127112503,67.85436815343476,14914.72943803986,301.6221052458885,28.472105245888542,35.0,101325.0,223.0703995551048,33.570512948804094,18.848435598176323,187449.67109836807,112.3409266129805
2495.0,41.583333333333336,201.0,False,15075.0,22858.607854160746,20000.0,0.0,67.35767468093081,-0.40825196215899595,78.11338268231336,78.00932501350675,1.1508688684307722,306.7096124468218,101323.63943130933,-1.360568690666696,433.18862058237505,67.78298306033223,14915.260534862808,301.6230899750009,28.473089975000903,35.0,101325.0,223.0649585269205,33.5596124468218,18.828606405647843,186858.6830688308,112.60086297004105
2500.0,41.666666666666664,200.0,False,15000.0,22232.384339603657,20000.0,0.0,67.29316365791897,-0.4101347997350656,78.03490109137209,77.93103124383462,1.1509090711693883,306.69886060965314,101323.62685262079,-1.3731473792140605,433.1620870270156,67.71258755016355,14915.781562355274,301.62407271541326,28.474072715413286,35.0,101325.0,223.05908715247574,33.54886060965316,18.809052097267653,186277.10541649768,112.8599850453781
2505.0,41.75,199.0,False,14925.0,21623.316545669913,20000.0,0.0,67.22970299370252,-0.4103048537722961,77.9555883399553,77.85383257109196,1.1509487497027704,306.68828383228373,101323.62571368956,-1.3742863104416756,433.135017051727,67.64317923903867,14916.295796147904,301.6250534945549,28.475053494554913,35.0,101325.0,223.0528369910488,33.53828383228375,18.789772010844075,185704.86628107663,113.11830585905696
2510.0,41.833333333333336,198.0,False,14850.0,21030.934482422574,20000.0,0.0,67.16722412840454,-0.41055140797068235,77.8774954471442,77.77772432911631,1.1509878110140808,306.6778706880674,101323.62406156256,-1.375938437442528,433.10741940543716,67.57475933701683,14916.802030742487,301.62603234044565,28.47603234044567,35.0,101325.0,223.0461945133009,33.52787068806742,18.770766482504673,185141.92432185964,113.37583835253123
2515.0,41.916666666666664,197.0,False,14775.0,20454.781035544784,20000.0,0.0,67.1056727225673,-0.4122353754904296,77.80218151596813,77.70270220478886,1.1510261850810504,306.66761212042786,101323.61275098118,-1.387249018822331,433.0793023570387,67.50732799299207,14917.299358650413,301.6270092809099,28.477009280909897,35.0,101325.0,223.0391504044654,33.517612120427884,18.75203555360891,184588.2302272493,113.63259540430144
2520.0,42.0,196.0,False,14700.0,19894.411613605433,20000.0,0.0,67.04520431851552,-0.4107804080831206,77.72439836226216,77.62877745004033,1.1510641237327606,306.6575340530859,101323.62252617416,-1.377473825836205,433.0506703180052,67.44088000788321,14917.791043576577,301.6279843428548,28.477984342854825,35.0,101325.0,223.03175573048938,33.50753405308592,18.733577779967558,184043.69170424776,113.88858979453164
2525.0,42.083333333333336,195.0,False,14625.0,19349.39380498812,20000.0,0.0,66.98554518635171,-0.41370788930527924,77.65276526186301,77.55592660360686,1.151101223670615,306.64759086439193,101323.60282271287,-1.3971772871300345,433.02153495535316,67.37541843305286,14918.271858771172,301.6289575544648,28.47895755446484,35.0,101325.0,223.0239383524485,33.49759086439195,18.71539400918135,183508.28501279783,114.14383422280737
2530.0,42.166666666666664,194.0,False,14550.0,18819.30704421878,20000.0,0.0,66.92702048794274,-0.411645882237654,77.57653488718282,77.48417268464443,1.151137997913723,306.63783674799043,101323.61671565418,-1.383284345822176,432.9918973677361,67.31093302894499,14918.748452961852,301.6299289416682,28.47992894166822,35.0,101325.0,223.01579823374016,33.48783674799046,18.697481396929163,182981.87862639065,114.39834128089014
2535.0,42.25,193.0,False,14475.0,18303.74228743442,20000.0,0.0,66.86927277180723,-0.4144324635893109,77.50698061087397,77.41348408612879,1.1511739169880444,306.6282121286345,101323.59792435203,-1.4020756479731062,432.9617702880121,67.24742712089504,14919.213964165056,301.6308985324972,28.480898532497235,35.0,101325.0,223.00723935034222,33.47821212863454,18.67984086691529,182464.45286450247,114.6521234555366
2540.0,42.333333333333336,192.0,False,14400.0,17802.30169674255,20000.0,0.0,66.81259928827706,-0.4134784032060517,77.43425088680867,77.34388018158704,1.1512094528719887,306.61876654804615,101323.6043723272,-1.3956276727985824,432.9311549770384,67.18488975975032,14919.674509220973,301.6318663525295,28.48186635252955,35.0,101325.0,222.99835378863307,33.468766548046176,18.662469377708423,181955.87264624747,114.90519312603017
2545.0,42.416666666666664,191.0,False,14325.0,17314.59833322777,20000.0,0.0,66.75679265438032,-0.41436727684323715,77.36474048197833,77.27533985126395,1.1512443069632352,306.6094654423967,101323.59836538679,-1.4016346132120816,432.900061238755,67.12331985823381,14920.12621824353,301.6328324288086,28.48283242880865,35.0,101325.0,222.98908875366223,33.45946544239672,18.64536662728717,181456.08430291878,115.1575625405782
2550.0,42.5,190.0,False,14250.0,16840.255858368593,20000.0,0.0,66.70190300878528,-0.41544036417370367,77.29654141046466,77.20786178551266,1.1512785749494794,306.60031716813086,101323.59109635768,-1.4089036423247308,432.8684942928652,67.06271050766381,14920.570331345252,301.63379678726903,28.483796787269057,35.0,101325.0,222.97946547305787,33.45031716813088,18.628530696573282,180964.98786449188,115.40924384069446
2555.0,42.583333333333336,189.0,False,14175.0,16378.908243634109,20000.0,0.0,66.64801862643867,-0.41397290986946056,77.22652287856366,77.14144691828284,1.151312411312311,306.59133643773976,101323.60103208077,-1.3989679192309268,432.8364585798493,67.00305335052715,14921.00885060755,301.6347594534366,28.484759453436595,35.0,101325.0,222.96951615509505,33.44133643773978,18.61195926403532,180482.47280729428,115.66024902171654
2560.0,42.666666666666664,188.0,False,14100.0,15930.199488036404,20000.0,0.0,66.5948880920082,-0.4167352352603957,77.16243849796963,77.07606922400858,1.151345452067029,306.582481348668,101323.58229994851,-1.417700051490101,432.80396420205375,66.944346794989,14921.437058788695,301.63572045375275,28.485720453752776,35.0,101325.0,222.95917551527972,33.432481348668034,18.595651887496945,180008.48440132098,115.91058996422251
2565.0,42.75,187.0,False,14025.0,15493.78334342076,20000.0,0.0,66.54282504190007,-0.4146906827776736,77.09392073532855,77.01174629118397,1.1513781970969506,306.57380417365,101323.59617663361,-1.4038233663886786,432.77101151063124,66.88657687400978,14921.86143437648,301.6366798124427,28.48667981244273,35.0,101325.0,222.9485405443977,33.42380417365001,18.57960468722494,179542.86907741832,116.16027840413831
2570.0,42.833333333333336,186.0,False,13950.0,15069.32304728174,20000.0,0.0,66.49149454315705,-0.41692021693972386,77.03137103358885,76.94844462273738,1.1514101557363896,306.56524909052615,101323.58104108332,-1.4189589166780934,432.7376117683152,66.82974284999653,14922.275618343609,301.63763755567794,28.487637555677964,35.0,101325.0,222.93752203439203,33.415249090526174,18.563817458332373,179085.58110749835,116.40932593898894
2575.0,42.916666666666664,185.0,False,13875.0,14656.491062898795,20000.0,0.0,66.44113053630952,-0.4166122825067087,76.9669718173329,76.88617476280886,1.1514417069393739,306.5568550893849,101323.58313637604,-1.416863623962854,432.7037664706548,66.77383170979502,14922.684521934285,301.6385937074069,28.48859370740695,35.0,101325.0,222.92619413966787,33.40685508938492,18.54828658605417,178636.47698281312,116.65774403488498
2580.0,43.0,184.0,False,13800.0,14254.968826591117,20000.0,0.0,66.39163485739527,-0.4162228092975104,76.90352894905776,76.8249208606751,1.1514727225406793,306.54860580956586,101323.58578426956,-1.4142157304449938,432.66948264036785,66.71883697875529,14923.086484127205,301.6395482924142,28.489548292414213,35.0,101325.0,222.91453566641292,33.39860580956588,18.53301027187647,178195.46696865885,116.90554399596239
2585.0,43.083333333333336,183.0,False,13725.0,13864.446501896495,20000.0,0.0,66.34290789065778,-0.41823660967479237,76.84388120071884,76.76466679205332,1.1515030725497912,306.54048464844294,101323.57206643533,-1.427933564671548,432.6347672083676,66.66475202890437,14923.479820245293,301.6405013352188,28.490501335218823,35.0,101325.0,222.9025250290208,33.390484648442964,18.51798667469566,177762.46111557574,117.15273700157644
2590.0,43.166666666666664,182.0,False,13650.0,13484.622740484627,20000.0,0.0,66.29517801865688,-0.4160079989214314,76.78039993956394,76.70542142727416,1.151533128268156,306.5325296697761,101323.5872436313,-1.4127563687070506,432.5996215080815,66.61156291928395,14923.869342355303,301.64145285890066,28.491452858900686,35.0,101325.0,222.890234796893,33.38252966977615,18.503211922023322,177337.31206908214,117.399334066288
2595.0,43.25,181.0,False,13575.0,13115.204449620274,20000.0,0.0,66.24810765658071,-0.4186352425422445,76.7235047470557,76.64714954030967,1.1515623966668187,306.5246846094301,101323.56934313226,-1.4306568677420728,432.5640562694691,66.55926744583167,14924.24866080197,301.64240288819764,28.49240288819766,35.0,101325.0,222.8775750725247,33.37468460943012,18.488685401619907,176919.9674189303,117.64534606593246
2600.0,43.333333333333336,180.0,False,13500.0,12755.906565996933,20000.0,0.0,66.20198968573266,-0.4176767012283268,76.66350766487881,76.58986449433813,1.1515913480277513,306.5169982809554,101323.57588712858,-1.4241128714202205,432.52807158943665,66.50784987704897,14924.623870439656,301.6433514453803,28.493351445380313,35.0,101325.0,222.86463693946317,33.36699828095544,18.474402743624715,176510.26779007603,117.89078372927206
2605.0,43.416666666666664,179.0,False,13425.0,12406.451835766444,20000.0,0.0,66.15664469901549,-0.4178199860669784,76.60577144655294,76.53354276697753,1.1516197313119882,306.5094407831692,101323.57490987137,-1.4250901286286535,432.4916753754776,66.45730416566094,14924.991717803367,301.644298554031,28.494298554031047,35.0,101325.0,222.85137589237794,33.35944078316925,18.46036226823915,176108.1321824025,118.13565761814183
2610.0,43.5,178.0,False,13350.0,12066.57060059478,20000.0,0.0,66.11204967280571,-0.41940192661121434,76.55067113763731,76.47817287275159,1.1516475345678516,306.50200827880093,101323.56409815473,-1.435901845266926,432.4548728400464,66.40762088849479,14925.352047999357,301.6452442369078,28.49524423690781,35.0,101325.0,222.8377923166589,33.35200827880095,18.446561357915222,175713.4536883095,118.3799781638854
2615.0,43.583333333333336,177.0,False,13275.0,11736.000589578987,20000.0,0.0,66.06838278607745,-0.4171809446814723,76.49218648680416,76.42375848809509,1.151675053203367,306.4947304643462,101323.57926579098,-1.4207342090230668,432.41766580493527,66.35878607904507,14925.708689515637,301.6461885157506,28.496188515750646,35.0,101325.0,222.82394431955558,33.34473046434624,18.432996133068077,175326.0904210683,118.62375562507245
2620.0,43.666666666666664,176.0,False,13200.0,11414.486716864629,20000.0,0.0,66.0253206869645,-0.4198235690234274,76.44024111189775,76.37026457320326,1.1517018167311022,306.4875534478274,101323.5612095583,-1.4387904416944366,432.38006430149835,66.31079630486863,14926.055544835084,301.6471314137343,28.497131413734337,35.0,101325.0,222.80974604848336,33.33755344782742,18.419665640241284,174945.9850878756,118.86700012195367
2625.0,43.75,175.0,False,13125.0,11101.780884807627,20000.0,0.0,65.98316350921198,-0.41870541571484443,76.38493653827408,76.31770392639126,1.1517283069852702,306.4805272515353,101323.56886346817,-1.4311365318280878,432.3420680196198,66.26363480303633,14926.3988585291,301.6480729515744,28.498072951574443,35.0,101325.0,222.79529057566197,33.33052725153533,18.406565223065645,174572.97575089533,119.10972162253616
2630.0,43.833333333333336,174.0,False,13050.0,10797.64179252859,20000.0,0.0,65.94171885559194,-0.41885467714976166,76.33202512286896,76.26605124481382,1.1517542535628185,306.4736198092653,101323.56784293412,-1.4321570658794371,432.3036846925421,66.21729506003005,14926.735126174128,301.6490131513685,28.4990131513685,35.0,101325.0,222.780529582902,33.323619809265324,18.39369307223057,174206.9826593167,119.3519299269877
2635.0,43.916666666666664,173.0,False,12975.0,10501.834749711903,20000.0,0.0,65.90097127723095,-0.4203942299946105,76.2816358835373,76.21529486041233,1.1517796563827716,306.46682854620514,101323.5572954399,-1.4427045601041755,432.26491907607004,66.1717668288835,14927.06434672072,301.64995203431266,28.499952034312685,35.0,101325.0,222.76546551995227,33.31682854620516,18.38104634135653,173847.89744918712,119.59363470484081
2640.0,44.0,172.0,False,12900.0,10214.131495505842,20000.0,0.0,65.86109790990372,-0.41812241070651124,76.22779364772164,76.16543761338927,1.1518048093937112,306.46018298498393,101323.57284611971,-1.427153880285914,432.22577274413,66.1270355812122,14927.390329742497,301.6508896206113,28.500889620611304,35.0,101325.0,222.7501560605901,33.31018298498395,18.368620994781168,173495.57901425232,119.83484545238487
2645.0,44.083333333333336,171.0,False,12825.0,9934.310022384087,20000.0,0.0,65.8217770365228,-0.42063885276658686,76.1803448126758,76.11644413210395,1.1518292447498657,306.4536295060871,101323.55561596362,-1.4443840363819618,432.18625532171876,66.08309736799016,14927.70701195826,301.6518259318966,28.501825931896633,35.0,101325.0,222.73451569600778,33.303629506087134,18.35641593555282,173149.9705217192,120.0755715284515
2650.0,44.166666666666664,170.0,False,12750.0,9662.154404832574,20000.0,0.0,65.78329571254494,-0.4197012311904106,76.12982838275025,76.0683255826877,1.151853424203763,306.4472159520908,101323.56204797173,-1.4379520282673184,432.14636650463854,66.0399352767225,14928.020377680768,301.65276098738923,28.50276098738925,35.0,101325.0,222.7186335782921,33.29721595209082,18.34442646575625,172810.91402130737,120.31582214271751
2655.0,44.25,169.0,False,12675.0,9397.454632729605,20000.0,0.0,65.7454933093029,-0.4194501493811321,76.08097881683206,76.02105873422795,1.1518771257704645,306.44091555155046,101323.5637679362,-1.4362320638028905,432.1061131931384,65.99754178066448,14928.327549985219,301.6536948075412,28.50369480754125,35.0,101325.0,222.7024703471117,33.29091555155048,18.33265049462902,172478.32631171483,120.55560633739323
2660.0,44.333333333333336,168.0,False,12600.0,9140.006449290584,20000.0,0.0,65.7083100362513,-0.42123733524090884,76.0353335490547,75.97462817821206,1.15190028143368,306.4347183393752,101323.55150291754,-1.448497082456015,432.06550059247286,65.95590729750703,14928.627647380494,301.65462741216834,28.50462741216836,35.0,101325.0,222.68601555052555,33.28471833937522,18.321085360418618,172152.1088538288,120.79493302848041
2665.0,44.416666666666664,167.0,False,12525.0,8889.611193452321,20000.0,0.0,65.67195745511185,-0.41892448693381135,75.98584340172764,75.92903902960992,1.1519232373547297,306.42865957585195,101323.56736550406,-1.4326344959408743,432.0245295226038,65.91501635471211,14928.925156117297,301.6555588198261,28.50555881982615,35.0,101325.0,222.6693365434984,33.278659575851975,18.30972676519781,171832.11786549637,121.03381096370217
2670.0,44.5,166.0,False,12450.0,8646.075646575333,20000.0,20.0,65.64170645537104,-0.42024789182806926,98.85150655453674,98.92291756664365,1.1519420878016828,306.4236177425618,101323.55829966869,-1.4417003313137684,431.97677332766574,65.87490518331866,14929.16945790981,301.6564890575867,28.506489057586748,35.0,101325.0,222.6483660009189,33.27361774256184,18.29858477314407,171518.61445394464,121.27224897225734
2675.0,44.583333333333336,165.0,False,12375.0,8409.211883345795,20000.0,20.0,65.68492557629781,-0.42282442256486297,98.81746301734266,98.88337291692399,1.1519148078167492,306.43082092938295,101323.54056740965,-1.4594325903453864,431.84405554389247,65.84260940645423,14928.815909305069,301.6574193907056,28.50741939070565,35.0,101325.0,222.57468986033183,33.28082092938297,18.289613724015062,171266.47238453117,121.51029417145074
2680.0,44.666666666666664,164.0,False,12300.0,8178.83712676212,20000.0,20.0,65.72485383127685,-0.4222085655015835,98.79266993648899,98.85700779575791,1.1518898407069953,306.4374756385461,101323.54481573238,-1.4551842676155502,431.7151647129613,65.82158145876384,14928.49233556266,301.65835069235777,28.508350692357794,35.0,101325.0,222.50343610828216,33.28747563854614,18.283772627434402,171102.43427539006,121.74805035663123
2685.0,44.75,163.0,False,12225.0,7954.773607094249,20000.0,20.0,65.76228547419976,-0.4247457511345499,98.7819798568896,98.84130619757178,1.1518661910162005,306.44371424569994,101323.52727385219,-1.472726147811045,431.5889734366422,65.8097120728684,14928.185835569959,301.65928289327593,28.50928289327595,35.0,101325.0,222.43383094351367,33.29371424569996,18.280475575796775,171009.88797483986,121.98562835819388
2690.0,44.833333333333336,162.0,False,12150.0,7736.848424706833,20000.0,20.0,65.7975137221614,-0.4265535943749106,98.77892747740738,98.83424858232262,1.1518439791890274,306.4495856203602,101323.51471045817,-1.485289541829843,431.46535494968276,65.80523957064769,14927.897970289794,301.6602159288672,28.51021592886724,35.0,101325.0,222.36583197781252,33.29958562036023,18.2792332140688,170975.02427001786,122.22311788058616
2695.0,44.916666666666664,161.0,False,12075.0,7524.893416640433,20000.0,20.0,65.83073949010077,-0.42593733583529053,98.77988966114864,98.8341441477464,1.1518232141807614,306.4551232483501,101323.51899906891,-1.4810009310895111,431.34419587501037,65.80669579406121,14927.628855782667,301.6611497387854,28.511149738785434,35.0,101325.0,222.29938219374202,33.30512324835013,18.27963772057256,170986.3751903171,122.46059107465584
2700.0,45.0,160.0,True,12000.0,257318.7450268478,20000.0,20.0,65.86063803895433,-0.43790657615960454,98.80066347228696,98.83955658583187,1.1518035258704702,306.4601063398257,101323.43459453515,-1.5654054648475721,431.22539688755484,65.81286162597422,14927.373695281294,301.66208426695044,28.512084266950467,35.0,101325.0,222.234358686856,33.31010633982572,18.281350451659506,171034.44197229928,122.69810553101875
2705.0,45.083333333333336,159.0,True,11925.0,257118.2441799852,20000.0,20.0,66.38219979091434,0.2625920326695026,98.35530353784755,99.17253803996822,1.1515010979236615,306.5470332984857,101325.56289449487,0.562894494869397,431.1105185226027,65.86197894584886,14923.454229090654,301.66302637408955,28.513026374089577,35.0,101325.0,222.11681917789625,33.397033298485724,18.294994151624685,171417.66605863976,122.93591949492914
2710.0,45.166666666666664,158.0,True,11850.0,256923.236158661,20000.0,20.0,66.87490503731817,0.2553549079715069,98.49164513737186,99.2746362007287,1.1511923698116826,306.629150839553,101325.53229493082,0.532294930817443,430.99749814044225,65.98100211111515,14919.453112759405,301.6639823267911,28.51398232679111,35.0,101325.0,221.99905283660868,33.47915083955303,18.32805614197643,172348.68422598776,123.17464612707123
2715.0,45.25,157.0,True,11775.0,256733.57048404746,20000.0,20.0,67.34544344572646,0.246206377596332,98.69167586994553,99.43965907678397,1.1508975921908744,306.70757390762105,101325.49483739077,0.4948373907682253,430.88594301378413,66.15562446426719,14915.632794793733,301.66495147391504,28.514951473915062,35.0,101325.0,221.88476179802046,33.55757390762108,18.37656235118533,173720.69977496186,123.41497208818299
2720.0,45.333333333333336,156.0,True,11700.0,256549.10079976308,20000.0,20.0,67.79492399291598,0.23528327424632423,98.94182986659624,99.65403661927056,1.1506160661855949,306.78248733215264,101325.45190382971,0.4519038297148654,430.77561760535326,66.37400330527578,14911.984217765308,301.6659332142038,28.515933214203812,35.0,101325.0,221.77368742936804,33.632487332152664,18.437223140354384,175446.73406752895,123.65744947279585
2725.0,45.416666666666664,155.0,True,11625.0,256369.68475893582,20000.0,20.0,68.22435756754192,0.22292059549769835,99.23080890164984,99.90672658971508,1.1503471654301538,306.8540595945903,101325.40566197467,0.4056619746697834,430.6663435439705,66.62627553596455,14908.499263974794,301.66692697577065,28.516926975770673,35.0,101325.0,221.66561479789542,33.70405959459032,18.507298759990153,177454.8444658361,123.902520013444
2730.0,45.5,154.0,True,11550.0,256195.18391436074,20000.0,0.0,68.63523148381103,0.2205092732089574,76.63912287410301,77.19952927871314,1.1500904067842683,306.92253858063515,101325.39693338425,0.39693338425422553,430.5574731219979,66.9042392016247,14905.171671924118,301.66793221345006,28.51793221345008,35.0,101325.0,221.56011529398148,33.77253858063517,18.584510889340198,179685.13898782348,124.15053389084238
2735.0,45.583333333333336,153.0,True,11475.0,256025.46361166643,20000.0,0.0,68.97500852677331,0.2075027930624196,76.97457525059387,77.50703051014605,1.1498777299164356,306.97916808779553,101325.35148905411,0.35148905411188025,430.5271101443575,67.19708161938523,14902.415379717006,301.6689477029095,28.518947702909543,35.0,101325.0,221.50352242002091,33.82916808779555,18.665856005384786,182054.94773834714,124.40174228440222
2740.0,45.666666666666664,152.0,True,11400.0,255860.39288540842,20000.0,0.0,69.30059207700651,0.20413810187623968,77.31684312633534,77.83296899670312,1.1496743765972581,307.0334320128344,101325.34018256847,0.3401825684704818,430.49731840397743,67.49587381547099,14899.779920700465,301.66997221708584,28.519972217085865,35.0,101325.0,221.44902506010584,33.88343201283442,18.74885383763083,184494.28719767524,124.6562903642189
2745.0,45.75,151.0,True,11325.0,255699.84435800902,20000.0,0.0,69.61403175710734,0.19921948795672786,77.66271134363502,78.16113021550248,1.1494786157577352,307.08567195951787,101325.32398697454,0.32398697454482317,430.465518436922,67.79780902916687,14897.242860220249,301.67100541151024,28.52100541151026,35.0,101325.0,221.39496261394518,33.93567195951789,18.83272473032413,186981.32300957254,124.91425953797393
2750.0,45.833333333333336,150.0,True,11250.0,255543.69414146594,20000.0,0.0,69.9157148767315,0.1915777113423268,78.00953439117124,78.48750237160459,1.1492901607421855,307.1359524794552,101325.29960832231,0.299608322311542,430.4317608722522,68.10057778829159,14894.800483218723,301.67204695384953,28.522046953849554,35.0,101325.0,221.34130611329138,33.98595247945525,18.91682716341433,189497.5678430882,125.17570321217717
2755.0,45.916666666666664,149.0,True,11175.0,255391.82174175343,20000.0,0.0,70.20602215989766,0.18041295976501676,78.35514221353547,78.80897923058353,1.1491087517719873,307.1843370266496,101325.26570478409,0.2657047840912128,430.39610411961996,68.40228568303607,14892.449422964957,301.6730965227847,28.523096522784726,35.0,101325.0,221.28803572710012,34.03433702664961,19.000634911954464,192027.35171263418,125.44065107297975
2760.0,46.0,148.0,True,11100.0,255244.10996584268,20000.0,20.0,70.48536211485214,0.18243013286322388,101.60785541176246,102.12169717170984,1.1489346877342335,307.23089368580867,101325.2716796194,0.2716796193999471,430.35903015422275,68.70138394459302,14890.193553035666,301.674153807033,28.52415380703303,35.0,101325.0,221.235456903218,34.08089368580869,19.08371776238695,194557.37925786912,125.70911269170927
2765.0,46.083333333333336,147.0,True,11025.0,255100.44483126904,20000.0,20.0,70.79336235059964,0.16404044711672658,101.94953708258967,102.42610703051974,1.1487421615072664,307.28222705843325,101325.21966749625,0.21966749624698423,430.2436295062928,68.99966439690701,14887.698413134172,301.6752190411109,28.525219041110915,35.0,101325.0,221.13907034171774,34.13222705843327,19.16657344358528,197102.52396260225,125.98109873561236
2770.0,46.166666666666664,146.0,True,10950.0,254960.7154781772,20000.0,20.0,71.08869957191575,0.16473483700893785,102.29187006097675,102.75374717670904,1.1485581976015546,307.3314499286526,101325.2215311553,0.22153115530090872,430.12729802575984,69.29851342614548,14885.314240916148,301.6762924685042,28.52629246850421,35.0,101325.0,221.04387315501455,34.181449928652626,19.24958706281819,199674.68381473413,126.25663846323552
2775.0,46.25,145.0,True,10875.0,254824.8140837755,20000.0,20.0,71.37043112107995,0.15762132621779507,102.63234129085542,103.07118903718903,1.1483825311993943,307.37840518684663,101325.20281210187,0.20281210186658427,430.0121720376273,69.59573719059922,14883.03760434415,301.67737370642243,28.527373706422452,35.0,101325.0,220.95091098151272,34.22840518684666,19.332149219610894,202254.95436106823,126.53575626752426
2780.0,46.333333333333336,144.0,True,10800.0,254692.63577913409,20000.0,20.0,71.63921980780708,0.14949462505280328,102.96891490177892,103.38418737676425,1.1482149565030242,307.42320330130116,101325.18243790139,0.1824379013851285,429.89824751717515,69.88955842092791,14880.865836279192,301.6784623864113,28.52846238641132,35.0,101325.0,220.86014060164015,34.27320330130118,19.41376622803553,204827.4413294688,126.81845237564269
2785.0,46.416666666666664,143.0,True,10725.0,254564.07856826216,20000.0,20.0,71.89564770087156,0.14349791132955034,103.29996002597439,103.69469990438274,1.1480551913064898,307.46594128347857,101325.16809510658,0.16809510657913052,429.7855256939543,70.17855340606218,14878.79527933211,301.6795581548208,28.529558154820847,35.0,101325.0,220.77150687102028,34.315941283478594,19.49404261279505,207378.86150315014,127.10470675260979
2790.0,46.5,142.0,False,10650.0,124439.04324940256,20000.0,20.0,72.13842767637618,0.08821494935419134,103.62419874640402,103.94240626787591,1.1479029394347708,307.50640461272934,101325.0635255289,0.06352552889438812,429.6740121078492,70.46160655302589,14876.82209507463,301.68066067425957,28.530660674259593,35.0,101325.0,220.68495425563833,34.356404612729364,19.572668486951635,209898.2769701662,127.39448254321627
2795.0,46.583333333333336,141.0,False,10575.0,121029.97059244383,20000.0,20.0,72.11164310400784,-0.22979410241836853,104.17977632894873,104.1351069068296,1.1479140006340296,307.5019405173346,101324.56893608566,-0.4310639143368462,429.56295820235783,70.71681924718442,14876.965448217024,301.6817659155267,28.531765915526705,35.0,101325.0,220.63004180914928,34.35194051733464,19.64356090199567,212187.30931300993,127.68759753369069
2800.0,46.666666666666664,140.0,False,10500.0,117714.29126347086,20000.0,20.0,72.0822300896474,-0.23555865634398734,104.42908377857361,104.37996295408487,1.147932052778063,307.49703834827454,101324.54703770956,-0.4529622904374264,429.45326171138976,70.92869451765829,14877.199404003697,301.6828701991892,28.532870199189233,35.0,101325.0,220.5771687811626,34.347038348274566,19.702415143793967,214100.23789229488,127.98363055258326
2805.0,46.75,139.0,False,10425.0,114489.44670342962,20000.0,20.0,72.04801048048512,-0.24280858834848615,104.63721342108286,104.58212169724115,1.147953023567443,307.49133508008083,101324.51872644428,-0.48127355572069064,429.34506658657443,71.10313710593826,14877.471185434062,301.6839733900598,28.533973390059828,35.0,101325.0,220.52562581131943,34.34133508008085,19.750871418316184,215683.80557228348,128.28209169387813
2810.0,46.833333333333336,138.0,False,10350.0,111352.9484463292,20000.0,20.0,72.00933982351467,-0.25135319510588017,104.8097227745728,104.74735085097421,1.1479766949868264,307.48488997058575,101324.48425772498,-0.5157422750198748,429.23846130198257,71.24518930427959,14877.77796702927,301.68507536077396,28.535075360773988,35.0,101325.0,220.47541609103965,34.33488997058578,19.790330362299887,216979.09060750878,128.58255203844743
2815.0,46.916666666666664,137.0,False,10275.0,108302.37619900571,20000.0,20.0,71.96655639335711,-0.26109948335261984,104.9514556394676,104.88059103705237,1.148002855232796,307.47775939889283,101324.44348620239,-0.5565137976082042,429.13351040421713,71.3591726353192,14878.117003817038,301.6861759936359,28.536175993635936,35.0,101325.0,220.4265317709762,34.32775939889285,19.821992398699777,218022.17529608973,128.88463625088048
2820.0,47.0,136.0,False,10200.0,105335.37597349202,20000.0,0.0,71.92010245618758,-0.26922949160349224,82.1533392088027,82.02546007236677,1.1480313640093227,307.47001707603124,101324.4082896396,-0.5917103604006115,429.0301327684001,71.44879717040611,14878.486477560822,301.68727518036883,28.53727518036885,35.0,101325.0,220.37890395580786,34.32001707603126,19.846888102890585,218844.69133801144,129.1880160193764
