time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2825.0,47.083333333333336,135.0,False,10125.0,102449.65827055216,20000.0,0.0,71.83977286102902,-0.27423115516621105,82.23477048158644,82.10488603037513,1.1480811038620462,307.4566288101715,101324.38610019213,-0.6138998078677105,428.9956133549857,71.51488318567507,14879.13110605212,301.68837240496725,28.538372404967276,35.0,101325.0,220.37071986487499,34.3066288101715,19.865245329354188,219452.50932895544,129.49238907539512
2830.0,47.166666666666664,134.0,False,10050.0,99642.99631297897,20000.0,0.0,71.75651525931858,-0.282223831618263,82.2935664626434,82.15831657666159,1.1481325104988125,307.44275254321974,101324.34979354177,-0.6502064582309686,428.9614423940541,71.55821808492075,14879.79733606461,301.68946714405894,28.53946714405896,35.0,101325.0,220.36303315045222,34.29275254321976,19.877282801366874,219851.68705549228,129.79746143399544
2835.0,47.25,133.0,False,9975.0,96913.22432729114,20000.0,0.0,71.67123480358407,-0.28729696364315693,82.3265698256829,82.18935159266232,1.1481853250857146,307.42853913393066,101324.32620779332,-0.6737922066822648,428.92650008861864,71.58195615026408,14880.48181311086,301.6905593368038,28.540559336803824,35.0,101325.0,220.3552188049792,34.27853913393068,19.88387670840669,220070.5543763478,130.1029629905453
2840.0,47.333333333333336,132.0,False,9900.0,94258.23587250437,20000.0,0.0,71.58399764862315,-0.2951505575115656,82.34341015560142,82.20107127458805,1.148239206769364,307.41399960810384,101324.28886651756,-0.7111334824439837,428.89087268607625,71.58880378755347,14881.18011973096,301.69164892893974,28.541648928939765,35.0,101325.0,220.34725560845774,34.26399960810386,19.885778829875964,220133.7172561489,130.40866040140122
2845.0,47.416666666666664,131.0,False,9825.0,91675.98221468655,20000.0,0.0,71.49520439028254,-0.2976235086012826,82.33739272459589,82.19614714632324,1.1482943499253804,307.39920073171373,101324.27689997655,-0.7231000234460225,428.85463080674003,71.58107775385692,14881.89477503293,301.6927358709228,28.542735870922797,35.0,101325.0,220.33921704153607,34.249200731713756,19.8836327094047,220062.45288726207,130.71435218622304
2850.0,47.5,130.0,False,9750.0,89164.47074604286,20000.0,0.0,71.40477557122551,-0.305157548003593,82.32276599855952,82.17683248646549,1.1483502322309362,307.3841292618709,101324.23982751752,-0.7601724824780831,428.81784076265427,71.56077490994882,14882.619009712935,301.6938201196598,28.543820119659813,35.0,101325.0,220.33103685244131,34.23412926187092,19.87799303054134,219875.25425977283,131.0198644828529
2855.0,47.583333333333336,129.0,False,9675.0,86721.76344731096,20000.0,0.0,71.31303625772068,-0.3118617845684821,82.29474368206412,82.14510043146701,1.1484069735188518,307.36883937628676,101324.20605899858,-0.793941001422354,428.7805554267096,71.52960781818045,14883.35437680432,301.6949016360896,28.544901636089605,35.0,101325.0,220.3227651215495,34.21883937628678,19.869335505050124,219588.09046022725,131.3250473611307
2860.0,47.666666666666664,128.0,False,9600.0,84345.97539227952,20000.0,0.0,71.22019720768685,-0.31616822790092464,82.25322157737435,82.10264279618302,1.1484645378405978,307.3533662012811,101324.18398082993,-0.8160191700735595,428.74282159213686,71.48905350665562,14884.100410414147,301.6959803861515,28.54598038615154,35.0,101325.0,220.31441891724012,34.20336620128114,19.85807041851545,219214.81024170306,131.62977159772925
2865.0,47.75,127.0,False,9525.0,82035.27329327642,20000.0,0.0,71.12637432000406,-0.31970442552669803,82.20152618680254,82.05091225773612,1.1485227629208588,307.337729053334,101324.1656251453,-0.8343748547049472,428.70468073042264,71.44038838992519,14884.85500745433,301.69705634052025,28.54705634052027,35.0,101325.0,220.30598834771868,34.18772905333401,19.844552330534775,218767.4331975316,131.93392593345095
2870.0,47.833333333333336,126.0,False,9450.0,79787.87408650386,20000.0,0.0,71.03168909953774,-0.32348966267943136,82.14208962251001,81.99116558532884,1.1485815138531972,307.32194818325627,101324.14575051542,-0.8542494845751207,428.6661686701638,71.38471636224534,14885.616419537435,301.69812947410503,28.548129474105053,35.0,101325.0,220.29746588515854,34.17194818325629,19.829087878401484,218256.3887457212,132.23741469868932
2875.0,47.916666666666664,125.0,False,9375.0,77602.04355612912,20000.0,0.0,70.93627888866968,-0.32763258120649824,82.07613184083326,81.9244933641052,1.1486406981316437,307.3060464814449,101324.12372972842,-0.8762702715757769,428.62731622476855,71.3229937763497,14886.383447786102,301.6991997657838,28.54919976578384,35.0,101325.0,220.28884956835697,34.156046481444946,19.811942715652695,217690.7338780213,132.54015575606695
2880.0,48.0,124.0,False,9300.0,75476.09499606905,20000.0,0.0,70.8402830958621,-0.33187981048999154,82.00431373411914,81.85184309409239,1.1487002437852698,307.29004718264366,101324.10086360318,-0.8991363968234509,428.5881499936911,71.25605094708521,14887.155159457097,301.70026719820254,28.55026719820256,35.0,101325.0,220.28013921743167,34.140047182643684,19.79334748530145,217078.34399078548,132.84207872680915
2885.0,48.083333333333336,123.0,False,9225.0,73408.38790843559,20000.0,0.0,70.74382873359752,-0.33615169446618914,81.92737185749165,81.7740386340618,1.1487600764977228,307.27397145559956,101324.07756765965,-0.9224323403468588,428.54869307702603,71.18461052665586,14887.930591410488,301.7013317575982,28.551331757598234,35.0,101325.0,220.27133241166777,34.12397145559959,19.77350292407107,216426.07832955124,133.1431234645316
2890.0,48.166666666666664,122.0,False,9150.0,71397.32673763805,20000.0,0.0,70.64702993633978,-0.34055941116986604,81.84615564520712,81.6917977307508,1.1488201181687883,307.2578383227233,101324.05321867317,-0.9467813268274767,428.508965549934,71.10930287412359,14888.708731467497,301.70239343358634,28.55239343358636,35.0,101325.0,220.26242445746644,34.107838322723296,19.752584131700996,215739.92004445283,133.44323874118024
2895.0,48.25,121.0,False,9075.0,69441.35963916554,20000.0,0.0,70.54999374046372,-0.3452080106737637,81.76141667789885,81.60574751188432,1.1488802951127697,307.2416656234106,101324.02719534177,-0.9728046582313254,428.46898480055415,71.03067905248929,14889.488624661495,301.7034522189474,28.553452218947427,35.0,101325.0,220.25341013381956,34.09166562341062,19.730744181247026,215025.09588970707,133.74238111335674
2900.0,48.333333333333336,120.0,False,9000.0,67538.97728209892,20000.0,0.0,70.4528301023222,-0.3498733421074454,81.6734511124553,81.51643805511101,1.14894055274128,307.22547168372034,101324.00072362843,-0.9992763715708861,428.4287657665232,70.94922175095947,14890.269563526987,301.7045081094022,28.554508109402207,35.0,101325.0,220.2442866278394,34.075471683720366,19.7081171530443,214286.17776872666,134.0405139422862
2905.0,48.416666666666664,119.0,False,8925.0,65688.71168442874,20000.0,0.0,70.35565558944745,-0.35391219520448125,81.58200750982088,81.42435351000724,1.1490008605571083,307.20927593157455,101323.97751965784,-1.022480342158815,428.3883211981036,70.86535467913188,14891.051152820124,301.7055611034182,28.5555611034182,35.0,101325.0,220.23505462526404,34.059275931574575,19.6848207442033,213527.1707554054,134.33760654542797
2910.0,48.5,118.0,False,8850.0,63889.13508028038,20000.0,0.0,70.25858356035212,-0.3566115648879891,81.48669632473887,81.32992039333725,1.1490611964292878,307.19309726005866,101323.9618627901,-1.0381372098927386,428.3476620326629,70.77945077779172,14891.83310572357,301.70661120205943,28.556611202059457,35.0,101325.0,220.22571548676692,34.04309726005869,19.66095854938659,212751.59047317214,134.6336334629478
2915.0,48.583333333333336,117.0,False,8775.0,62138.85881817185,20000.0,0.0,70.16169784216777,-0.3580392223507013,81.38797265720399,81.23351311808027,1.1491215056032618,307.1769496403613,101323.95353400211,-1.0464659978897544,428.30679791409887,70.69183956785717,14892.614712618271,301.70765840889885,28.557658408898874,35.0,101325.0,220.21626365880192,34.026949640361295,19.636622102182546,211962.53256502407,134.9285738261688
2920.0,48.666666666666664,116.0,False,8700.0,60436.53228945463,20000.0,0.0,70.0649950561467,-0.3608912158813446,81.28926049105395,81.13545565313717,1.1491816116781963,307.16083250935776,101323.93679616571,-1.063203834288288,428.2657380196123,70.6028140623063,14893.393687349424,301.70870273003186,28.558702730031882,35.0,101325.0,220.20667004299418,34.01083250935778,19.611892795085083,211162.73794562774,135.22241081957895
2925.0,48.75,115.0,False,8625.0,58780.84188611032,20000.0,0.0,69.96852521693324,-0.3658994481954463,81.19169485066999,81.03603953644904,1.1492414316155712,307.1447542028222,101323.90708239845,-1.0929176015488338,428.22448966465805,70.5126332093082,14894.168953737804,301.7097441735074,28.559744173507397,35.0,101325.0,220.19692248607174,33.99475420282221,19.586842558141168,210354.61762960846,135.5151312053951
2930.0,48.833333333333336,114.0,False,8550.0,57170.50998709909,20000.0,0.0,69.87248401270244,-0.36899918254327496,81.09088012396231,80.93553671092252,1.14930111659377,307.1287473354504,101323.88848655741,-1.1115134425926954,428.18305746134007,70.42152447462543,14894.94247105526,301.71078274890704,28.56078274890706,35.0,101325.0,220.18705232372668,33.97874733545041,19.561534576284842,209540.2788480278,135.80672488350456
2935.0,48.916666666666664,113.0,False,8475.0,55604.29397247748,20000.0,0.0,69.77696160472215,-0.3694207109179002,80.98616853791395,80.83418174493139,1.1493606663146545,307.11282693412033,101323.88594561914,-1.1140543808578514,428.1414462214129,70.32969207491726,14895.714235437923,301.71181846795616,28.561818467956186,35.0,101325.0,220.1770619661276,33.96282693412036,19.53602557636591,208721.60140756425,136.09718452257096
2940.0,49.0,112.0,False,8400.0,54080.985264525174,20000.0,0.0,69.68183443917212,-0.3729369267295911,80.88438623847225,80.73216620747603,1.1494197627544132,307.09697240652866,101323.8646371321,-1.135362867906224,428.09966221157373,70.23732218942662,14896.480125297194,301.7128513447337,28.5628513447337,35.0,101325.0,220.16689371318515,33.94697240652869,19.51036727484073,207900.28628011447,136.3865052779096
2945.0,49.083333333333336,111.0,False,8325.0,52599.408395140454,20000.0,0.0,69.58723647497982,-0.3770402524292637,80.78284636534741,80.62968238464506,1.1494784918830947,307.0812060791633,101323.83951549427,-1.1604845057299826,428.0577081293151,70.1445768267975,14897.241254804907,301.71388139410726,28.563881394107284,35.0,101325.0,220.1565654295938,33.9312060791633,19.484604674110418,207077.80313537535,136.67468450667036
2950.0,49.166666666666664,110.0,False,8250.0,51158.42009878485,20000.0,0.0,69.49336755284764,-0.3771514978151555,80.67646810439582,80.52690927147357,1.1495370494055852,307.0655612588079,101323.83883059343,-1.1611694065650227,428.01558531547937,70.05159974018521,14898.000160296384,301.71490863220413,28.56490863220415,35.0,101325.0,220.1461152914312,33.91556125880794,19.458777705607,206255.44527004677,136.9617214847297
2955.0,49.25,109.0,False,8175.0,49756.90843027712,20000.0,0.0,69.40004639285712,-0.3803364928352213,80.57350113996405,80.42397659600596,1.1495950554116325,307.05000773214283,101323.81913593647,-1.1808640635281336,427.9732986060295,69.95852688946087,14898.751918134758,301.7159330776848,28.565933077684804,35.0,101325.0,220.13547303374537,33.90000773214285,19.432924135961354,205434.42384462527,137.24761722717042
2960.0,49.333333333333336,108.0,False,8100.0,48393.791906755716,20000.0,0.0,69.30740967508427,-0.38370751263819025,80.47077106887502,80.32102652396581,1.149652625060954,307.0345682791807,101323.79811056935,-1.2018894306529546,427.9308488998466,69.86547481654054,14899.498020789963,301.7169547494587,28.566954749458716,35.0,101325.0,220.12466118715673,33.88456827918071,19.40707633792793,204615.7666463323,137.53237430390027
2965.0,49.416666666666664,107.0,False,8025.0,47068.01867314752,20000.0,0.0,69.2156325174077,-0.38318306216256565,80.36372168646089,80.21819144924842,1.1497099398545834,307.0192720862346,101323.80139380303,-1.1986061969655566,427.88823625268014,69.77254755177164,14900.2408205154,301.71797366746966,28.567973667469687,35.0,101325.0,220.11371454126063,33.869272086234616,19.381263208825455,203800.38090796862,137.81599662859077
2970.0,49.5,106.0,False,7950.0,45778.56569049916,20000.0,0.0,69.12445419649873,-0.38778360979100757,80.26280269035703,80.11555522827949,1.1497665207627676,307.00407569941643,101323.77243977124,-1.2275602287554648,427.84546490432365,69.67984697895879,14900.974109085468,301.7189898540851,28.568989854085146,35.0,101325.0,220.10254357742954,33.854075699416455,19.355513049710776,202989.14540796532,138.09848935519904
2975.0,49.583333333333336,105.0,False,7875.0,44524.43794654434,20000.0,0.0,69.03421231101595,-0.3883318608894251,80.15759406019004,80.01324196868495,1.1498228118580294,306.9890353851693,101323.76896625158,-1.231033748423215,427.80253244641494,69.58745394813434,14901.70364168006,301.7200033307404,28.570003330740406,35.0,101325.0,220.0912320880468,33.839035385169325,19.329848318926203,202182.74616962523,138.37985872435016
2980.0,49.666666666666664,104.0,False,7800.0,43304.66768789806,20000.0,0.0,68.9447507717731,-0.39045612303083094,80.05463709558849,79.91132496446785,1.1498785074509439,306.9741251286288,101323.755461355,-1.2445386449981015,427.759441333354,69.49545055991668,14902.425456564233,301.7210141213336,28.571014121333633,35.0,101325.0,220.0797228333265,33.82412512862885,19.304291822199076,201381.8727098564,138.66011193190536
2985.0,49.75,103.0,False,7725.0,42118.313673285316,20000.0,0.0,68.85613412476835,-0.393053311368578,79.95274850229147,79.80988769661961,1.14993364567227,306.95935568746137,101323.73884975039,-1.2611502496147295,427.7161914333205,69.403906909743,14903.140047912619,301.72202224984534,28.57202224984536,35.0,101325.0,220.0680230652845,33.80935568746139,19.278863030484167,200587.10305766523,138.93925705396612
2990.0,49.833333333333336,102.0,False,7650.0,40964.46044722801,20000.0,0.0,68.76849277850079,-0.3930200132498432,79.84844439845936,79.70901178956083,1.1499883711559513,306.9447487964168,101323.73906342192,-1.260936578080873,427.6727817102168,69.31288505938413,14903.84929018113,301.72302774078855,28.573027740788575,35.0,101325.0,220.05615994785478,33.7947487964168,19.25357918316226,199798.9395751266,139.21730291690557
2995.0,49.916666666666664,101.0,False,7575.0,39842.21763362954,20000.0,0.0,68.68163072968377,-0.39682812880431456,79.74920968319056,79.6087448149798,1.1500423340730486,306.9302717882806,101323.71450968318,-1.2854903168190503,427.6292142620691,69.22244725812259,14904.54864958671,301.72403062037546,28.57403062037548,35.0,101325.0,220.04406763818474,33.78027178828063,19.22845757170072,199017.8808786492,139.4942590422207
3000.0,50.0,100.0,False,7500.0,38750.71924871201,20000.0,0.0,68.59586250367454,-0.3958272598766936,79.64518862231317,79.50917081818946,1.150095971152471,306.91597708394573,101323.72098596195,-1.279014038052992,427.5854860500317,69.132640068738,14905.243786136025,301.72503091376433,28.57503091376435,35.0,101325.0,220.03182815893513,33.76597708394576,19.203511130204998,198244.28535999285,139.7701355465531
3005.0,50.083333333333336,99.2,False,7440.0,37689.12303277596,20000.0,0.0,68.510882925121,-0.39994378381513573,79.54781492470303,79.41031603863682,1.1501487435768196,306.9018138208535,101323.69424465133,-1.3057553486723918,427.54175721904386,69.04351848586175,14905.927716755581,301.726028648861,28.57602864886104,35.0,101325.0,220.01942085681202,33.7518138208535,19.178755134961598,197478.57998682835,140.04494309193282
3010.0,50.166666666666664,98.4,False,7380.0,36656.609800266786,20000.0,0.0,68.42708413598893,-0.3986048686458145,79.44502224809338,79.31226274856432,1.1502011859209855,306.88784735599813,101323.70297272402,-1.297027275984874,427.4981754829663,68.95512169469522,14906.607369535974,301.7270238522965,28.57702385229652,35.0,101325.0,220.0070240536081,33.737847355998156,19.154200470748673,196721.05199150252,140.3186928363622
3015.0,50.25,97.6,False,7320.0,35652.382807646485,20000.0,0.0,68.3441066888829,-0.4026688248489008,79.34930571007366,79.21502837530137,1.1502527190802136,306.87401778148046,101323.6763903469,-1.323609653103631,427.45473593298004,68.86749934279204,14907.275239279568,301.7280165536238,28.578016553623797,35.0,101325.0,219.99452449444505,33.724017781480484,19.129860928553345,195972.0749799974,140.59139639675908
3020.0,50.333333333333336,96.8,False,7260.0,34675.6671385829,20000.0,0.0,68.26233820438506,-0.40122239222881656,79.24819842753759,79.11868680027992,1.1503039111043474,306.8603897007308,101323.68588238346,-1.31411761653726,427.41142618922424,68.78068138038594,14907.938687912343,301.72900678026633,28.579006780266354,35.0,101325.0,219.9820245032704,33.71038970073084,19.105744827884983,195231.85106559782,140.8630657898463
3025.0,50.416666666666664,96.0,False,7200.0,33725.709105981965,20000.0,0.0,68.18141220555083,-0.40515384605699745,79.15422002454851,79.02324548693085,1.1503541796873034,306.84690203425845,101323.66000294714,-1.339997052855324,427.36824151049797,68.69470888384258,14908.59016874745,301.72999456242815,28.57999456242817,35.0,101325.0,219.96941032060184,33.69690203425847,19.081863578845162,194500.67489145475,141.13371337731647
3030.0,50.5,95.2,False,7140.0,32801.775670401665,20000.0,0.0,68.1017113144535,-0.4036710671556592,79.05503335015753,78.92876910397395,1.1504040921299108,306.8336185524089,101323.66979322075,-1.3302067792537855,427.32516992793984,68.60960391564812,14909.237034003645,301.73097992806817,28.58097992806819,35.0,101325.0,219.9567843153695,33.683618552408916,19.058223309902257,193778.67714692364,141.40335181623203
3035.0,50.583333333333336,94.4,False,7080.0,31903.153874398766,20000.0,0.0,68.0228738001249,-0.40737095283790525,78.96281592429027,78.83525781455153,1.1504530800465773,306.82047896668746,101323.64529719824,-1.3547028017637786,427.2822069442103,68.52540028087003,14909.871917403641,301.73196290782045,28.58196290782047,35.0,101325.0,219.9440355365657,33.67047896668748,19.034833411352786,193066.08660206216,141.6719940132799
3040.0,50.666666666666664,93.6,False,7020.0,31029.15029237202,20000.0,0.0,67.94525927243114,-0.4061020572677996,78.86595747796859,78.74276715986747,1.1505016816328733,306.80754321207183,101323.65372342108,-1.3462765789154219,427.2393412045152,68.44211392034661,14910.501793962037,301.7329435300743,28.582943530074317,35.0,101325.0,219.93126108161115,33.65754321207186,19.011698311207393,192362.979313985,141.93965308683272
3045.0,50.75,92.8,False,6960.0,30179.090495477074,20000.0,0.0,67.86854500561367,-0.4092100905536227,78.77519453757638,78.65129410365108,1.1505493940471452,306.7947575009356,101323.63303756563,-1.3669624343747273,427.19656815102456,68.3597718712355,14911.120146851003,301.7339218256179,28.58392182561795,35.0,101325.0,219.91836251855156,33.64475750093561,18.98882551978764,191669.5241209214,142.2063423253292
3050.0,50.833333333333336,92.0,False,6900.0,29352.318531200443,20000.0,0.0,67.79301597031497,-0.40865303107647466,78.68132866408021,78.56088211593085,1.1505966466982904,306.7821693283858,101323.63675673626,-1.3632432637386955,427.15387755200794,68.27838612372655,14911.732541209843,301.7348978232987,28.584897823298718,35.0,101325.0,219.90541670681512,33.63216932838583,18.966218367701817,190985.7621870282,142.47207516304303
3055.0,50.916666666666664,91.2,False,6840.0,28548.196417190706,20000.0,0.0,67.71845895584818,-0.41054825537945366,78.591389989173,78.47153167701201,1.1506431094152167,306.769743159308,101323.62408269392,-1.375917306082556,427.1112641414736,68.19797644892085,14912.33469802121,301.73587155367954,28.585871553679567,35.0,101325.0,219.8923578698783,33.61974315930803,18.94388234692246,190311.79966356914,142.7368651365504
3060.0,51.0,90.4,False,6780.0,27766.103648956578,20000.0,0.0,67.64500207863705,-0.4112777254770588,78.50124621271182,78.38326858085946,1.1506889764582553,306.7575003464395,101323.61918883695,-1.380811163049657,427.0687195846449,68.11855347925379,14912.92913489899,301.7368430462155,28.586843046215506,35.0,101325.0,219.87921888672815,33.60750034643951,18.92182041090383,189647.66564140058,143.0007258763455
3065.0,51.083333333333336,89.6,False,6720.0,27005.436721051752,20000.0,0.0,67.57262603642187,-0.4113858027952647,78.41153410379569,78.29610438542487,1.1507342187192657,306.74543767273695,101323.61846303068,-1.3815369693184039,427.02623714508644,68.0401287384729,14913.515474601683,301.73781233083355,28.58781233083357,35.0,101325.0,219.8659907656144,33.59543767273698,18.900035760686915,188993.39665746538,143.26367105849752
3070.0,51.166666666666664,88.8,False,6660.0,26265.60866137717,20000.0,0.0,67.50122990826515,-0.4136821446888837,78.32548531065733,78.21004228929162,1.1507786843948336,306.73353831804417,101323.60299659727,-1.3970034027297515,426.98381103156476,67.96271372581113,14914.091749757043,301.73877943772874,28.58877943772876,35.0,101325.0,219.85264156248465,33.58353831804419,18.87853159050309,188349.02902015662,143.52571440966253
3075.0,51.25,88.0,False,6600.0,25546.04857824137,20000.0,0.0,67.43102706597551,-0.41210036863773014,78.23615431769359,78.12510862195647,1.1508227040912125,306.72183784432923,101323.61365947893,-1.3863405210722703,426.94143272148636,67.88631154409724,14914.662245022113,301.73974439595196,28.589744395951982,35.0,101325.0,219.83923009151678,33.57183784432925,18.857308762249232,187714.52939012845,143.78686965855857
3080.0,51.333333333333336,87.2,False,6540.0,24846.201219829283,20000.0,0.0,67.36170239103217,-0.4154195457237045,78.15361206853686,78.0412859096748,1.1508658021682387,306.7102837318387,101323.59123755943,-1.4087624405656243,426.8990987803698,67.81093483066792,14915.220796100375,301.7407072362877,28.5907072362877,35.0,101325.0,219.8256637608399,33.560283731838695,18.836370786296644,187089.94399378446,144.04715054285293
3085.0,51.416666666666664,86.4,False,6480.0,24165.526545739638,20000.0,0.0,67.29359903034128,-0.4139016217789544,78.06670056300605,77.95860753139523,1.1509085110587287,306.6989331717235,101323.60151385705,-1.3984861429489683,426.8567998930081,67.73658095523211,14915.774303321123,301.7416679871686,28.59166798716865,35.0,101325.0,219.81203951783576,33.54893317172355,18.81571693200892,186475.1929256649,144.3065707768248
3090.0,51.5,85.6,False,6420.0,23503.49931026034,20000.0,0.0,67.22640557222007,-0.41615263475914727,77.98528916762653,77.87705328451361,1.1509503640016299,306.68773426203666,101323.58626109864,-1.4137389013631037,426.81453294195194,67.66325961594929,14916.316717461124,301.74262667913746,28.59262667913748,35.0,101325.0,219.7982666433306,33.53773426203668,18.795349893319244,185870.2989610053,144.5651440350794
3095.0,51.583333333333336,84.8,False,6360.0,22859.608657060217,20000.0,0.0,67.1603212408553,-0.416452200231423,77.90282264987033,77.79664228540133,1.150991676357354,306.6767202068092,101323.58422501977,-1.415774980225251,426.77229033126525,67.59096862595159,14916.85212559131,301.7435833408623,28.593583340862324,35.0,101325.0,219.7844014946006,33.526720206809216,18.77526906276433,185275.18734310582,144.82288395612395
3100.0,51.666666666666664,84.0,False,6300.0,22233.357724984395,20000.0,0.0,67.09529501584211,-0.41607269159340526,77.82076056791351,77.717372385847,1.1510323821976507,306.66588250264033,101323.58680420661,-1.4131957933859667,426.7300669361288,67.51970977346637,14917.379673281552,301.7445380016913,28.59453800169132,35.0,101325.0,219.77042887641323,33.51588250264035,18.755474937073995,184689.8169839683,145.07980409801775
3105.0,51.75,83.2,False,6240.0,21624.263264649177,20000.0,0.0,67.03119348253483,-0.4185551672652256,77.7431621779203,77.63923396051865,1.151072290974318,306.6551989137558,101323.56989038331,-1.4301096166891512,426.6878585374629,67.44948563986489,14917.896891027161,301.7454906911021,28.5954906911021,35.0,101325.0,219.75631027284655,33.505198913755805,18.7359682332958,184114.15405822388,145.33591796679704
3110.0,51.833333333333336,82.4,False,6180.0,21031.855265540376,20000.0,0.0,66.96827132173735,-0.416623745699188,77.66168524373684,77.56224678724064,1.151111806410613,306.6447118869562,101323.58305840424,-1.4169415957585443,426.6456576421447,67.38028952121913,14918.409011081545,301.74644143703154,28.596441437031558,35.0,101325.0,219.74211893953378,33.494711886956225,18.716747089227535,183548.08957433034,145.59123896931965
3115.0,51.916666666666664,81.6,False,6120.0,20455.67659332761,20000.0,0.0,66.90619606339271,-0.41932113516463165,77.58669374650731,77.48638345573423,1.151150435920976,306.63436601056543,101323.56465131106,-1.4353486889449414,426.6034621470987,67.3121262328684,14918.90964953585,301.7473902692412,28.597390269241203,35.0,101325.0,219.72775979284634,33.48436601056545,18.697812842463442,182991.60981964789,145.84578042723214
3120.0,52.0,80.8,False,6060.0,19895.28263711453,20000.0,0.0,66.84523648180789,-0.41896412376440617,77.50937654809344,77.41166296903003,1.1511886068119697,306.6242060803013,101323.56709439182,-1.4329056081769522,426.56126481094464,67.24498706029509,14919.404344283128,301.748337215209,28.59833721520903,35.0,101325.0,219.71331070813645,33.474206080301315,18.679163072304192,182444.5915172347,146.09955556704944
3125.0,52.083333333333336,80.0,False,6000.0,19350.240966352743,20000.0,0.0,66.78526650483082,-0.4188276796213925,77.43348371786844,77.33807233276424,1.1512261438084461,306.61421108413845,101323.56802754925,-1.4319724507513456,426.5190620484559,67.17887076201825,14919.890823757461,301.7492823035323,28.599282303532334,35.0,101325.0,219.6987364152292,33.46421108413847,18.660797433893958,181906.9735318053,146.35257748722236
3130.0,52.166666666666664,79.2,False,5940.0,18820.130997154854,20000.0,0.0,66.72620066592026,-0.421038515886064,77.36144831488204,77.26560113395087,1.151262934602901,306.60436677765335,101323.552869944,-1.4471300559962401,426.47685006894864,67.11377463098964,14920.367632453597,301.7502255624484,28.60022556244843,35.0,101325.0,219.68401356660775,33.45436677765338,18.6427151752749,181378.6837837861,146.60485919369154
3135.0,52.25,78.4,False,5880.0,18304.543667748974,20000.0,0.0,66.66826700545175,-0.41904645232071924,77.28575545816571,77.19426259068119,1.1512993466395636,306.59471116757527,101323.56653119018,-1.4334688098169863,426.43462255290626,67.0496885245331,14920.839532448743,301.7511670188437,28.60116701884374,35.0,101325.0,219.66920905749873,33.44471116757529,18.624913479036973,180859.59104484547,146.8564135512114
3140.0,52.333333333333336,77.6,False,5820.0,17803.08112282436,20000.0,0.0,66.61114559204543,-0.4214395176988146,77.21624382629477,77.12402651701602,1.1513349107891773,306.58519093200755,101323.55011210548,-1.4498878945159959,426.39237805143676,66.98661336009668,14921.300443827738,301.75210670125057,28.60210670125059,35.0,101325.0,219.65423266069865,33.43519093200757,18.607392600026856,180349.65488259046,147.10725330532767
3145.0,52.416666666666664,76.8,False,5760.0,17315.356406524515,20000.0,0.0,66.555074221356,-0.4213847404476415,77.14507307093707,77.05490564585476,1.151370010751711,306.5758457035593,101323.55048898382,-1.4495110161806224,426.3501105032842,66.92453766061428,14921.755339342175,301.75304463600736,28.603044636007382,35.0,101325.0,219.6391544968275,33.42584570355933,18.590149350170634,179848.73571195907,147.3573910765739
3150.0,52.5,76.0,False,5700.0,16840.993163850995,20000.0,0.0,66.49998426578964,-0.420509843085867,77.07410135848757,76.98688812446524,1.1514045625648506,306.56666404429825,101323.55650181117,-1.4434981888334733,426.3078166285134,66.86345584124703,14922.203130840462,301.7539808502256,28.60398085022564,35.0,101325.0,219.62395688604823,33.41666404429827,18.573182178124178,179356.74286444063,147.60683932558527
3155.0,52.583333333333336,75.2,False,5640.0,16379.625350247294,20000.0,0.0,66.44571260450664,-0.4230318634675242,77.00815480885244,76.91995440337986,1.1514383385064058,306.55761876741775,101323.53913504074,-1.4608649592555594,426.2654940748221,66.80336395881778,14922.64086704302,301.7549153710818,28.604915371081802,35.0,101325.0,219.60859521395412,33.40761876741777,18.556489988560497,178873.59998555615,147.8556103970089
3160.0,52.666666666666664,74.4,False,5580.0,15930.896949138956,20000.0,0.0,66.39252789736736,-0.42127529016533105,76.9384254167262,76.85411782636692,1.1514717709106521,306.5487546495612,101323.5512418767,-1.4487581232970115,426.2231370393548,66.74424833323194,14923.07415100205,301.755848223951,28.605848223951,35.0,101325.0,219.59314898260672,33.398754649561226,18.540068981453317,178399.15366027286,148.1037164759296
3165.0,52.75,73.6,False,5520.0,15494.461697211716,20000.0,0.0,66.3401507951296,-0.4226376787930541,76.87338437618024,76.78934882876895,1.15150445537219,306.5400251325216,101323.54185626502,-1.4581437349843327,426.1807444278726,66.68610657172755,14923.497741623583,301.7567794358223,28.606779435822318,35.0,101325.0,219.57754053114823,33.3900251325216,18.52391849214654,177933.34237186186,148.35116959817415
3170.0,52.833333333333336,72.8,False,5460.0,15069.982817215894,20000.0,0.0,66.28869862085276,-0.42359792099579874,76.8089854530298,76.7256482386972,1.151536593866097,306.5314497701421,101323.53522286798,-1.4647771320160246,426.13831199747665,66.62892751076481,14923.914256504617,301.75770903201754,28.607709032017567,35.0,101325.0,219.56180622477848,33.381449770142126,18.508035419656892,177476.03540757968,148.59798166607652
3175.0,52.916666666666664,72.0,False,5400.0,14657.13275809062,20000.0,0.0,66.238252005959,-0.4216512796274984,76.7423470476869,76.66301349755751,1.151568332577724,306.52304200099314,101323.54865468072,-1.451345319277607,426.09583597313826,66.57270031553531,14924.325590207303,301.75863703766646,28.608637037666483,35.0,101325.0,219.54597201796227,33.373042000993166,18.492416754315364,177027.10603192894,148.8441644031873
3180.0,53.0,71.2,False,5340.0,14255.59294220763,20000.0,0.0,66.18852746218988,-0.4242804758384641,76.68203689684943,76.60141373960468,1.151599261869857,306.5147545770316,101323.53049859447,-1.4695014055323554,426.05331566453674,66.51742170729305,14924.726433833346,301.7595634788745,28.60956347887452,35.0,101325.0,219.5299594865858,33.36475457703165,18.47706158535918,176586.48899516216,149.0897293997339
3185.0,53.083333333333336,70.4,False,5280.0,13865.053519539353,20000.0,0.0,66.13980330957543,-0.4235467239451516,76.61894321801387,76.54086104854385,1.1516298304560646,306.5066338849292,101323.53557691947,-1.4644230805279221,426.01074597212704,66.46307608950386,14925.122602710597,301.7604883794758,28.61048837947584,35.0,101325.0,219.51385157727879,33.35663388492924,18.46196558041774,176154.0219920579,149.33468808791946
3190.0,53.166666666666664,69.6,False,5220.0,13485.21312856176,20000.0,0.0,66.09193847799975,-0.42301355935260876,76.55714011097307,76.481334850932,1.1516598466741783,306.49865641299994,101323.53926145799,-1.4607385420094943,425.9681253160101,66.40965652470969,14925.511612897351,301.7614117644457,28.611411764445734,35.0,101325.0,219.4976109651659,33.34865641299996,18.44712681241936,175729.61296172862,149.57905172330402
3195.0,53.25,68.8,False,5160.0,13115.77866370733,20000.0,0.0,66.04482900691971,-0.4252206638474149,76.49952779253843,76.4228173293534,1.1516891757982723,306.4908048344866,101323.52397866969,-1.4760213303088676,425.92545192294347,66.35715515549786,14925.89171834561,301.7623336583315,28.612333658331522,35.0,101325.0,219.4812110908702,33.34080483448662,18.432543098749406,175313.16358325857,149.82283142923805
3200.0,53.333333333333336,68.0,False,5100.0,12756.465049188826,20000.0,0.0,65.9987127004149,-0.42335331975121027,76.43828223662935,76.36531652320117,1.1517182051454915,306.48311878340246,101323.53691401352,-1.463085986484657,425.882721455585,66.30555649986819,14926.26793868557,301.763254084155,28.613254084155017,35.0,101325.0,219.4647235614688,33.33311878340248,18.418210138852274,174904.5162563186,150.06603815134886
3205.0,53.416666666666664,67.2,False,5040.0,12406.995019019274,20000.0,0.0,65.95331828971018,-0.42452306494388997,76.38154432119742,76.30880126707099,1.151746544729252,306.475553048285,101323.5288176925,-1.4711823075049324,425.8399337002358,66.25485582421204,14926.635219691108,301.76417306640127,28.614173066401293,35.0,101325.0,219.44807397569724,33.32555304828503,18.40412661783668,174503.59971558812,150.30868267632934
3210.0,53.5,66.4,False,4980.0,12067.098903058377,20000.0,0.0,65.90875046495557,-0.4255519809428853,76.32565895382096,76.2532690901679,1.151774378833734,306.4681250774926,101323.52167764503,-1.4783223549748072,425.7970856101383,66.20504023312326,14926.995949685193,301.7650906279315,28.615090627931522,35.0,101325.0,219.43129590992964,33.318125077492596,18.39028895364535,174110.27916185913,150.550775647772
3215.0,53.583333333333336,65.6,False,4920.0,11736.514418920353,20000.0,0.0,65.86510799112466,-0.42343376813735567,76.26716749235047,76.19871674097317,1.1518018826916265,306.4608513318541,101323.53635791021,-1.4636420897877542,425.7541743257545,66.15609670901533,14927.35239968348,301.7660067912902,28.616006791290204,35.0,101325.0,219.4144212985517,33.31085133185411,18.376693530282036,173724.42006062472,150.79232752223206
3220.0,53.666666666666664,64.8,False,4860.0,11414.986469582514,20000.0,0.0,65.82210240167467,-0.42573933789858065,76.21473700147975,76.14511136026678,1.1518286403256153,306.4536837336124,101323.52037564217,-1.4796243578311987,425.71120005894534,66.10802049403894,14927.699178619974,301.7669215800666,28.616921580066617,35.0,101325.0,219.39737103314465,33.303683733612445,18.363339026121928,173345.95405506145,151.03334861536797
3225.0,53.75,64.0,False,4800.0,11102.266946538495,20000.0,0.0,65.7799783082844,-0.4254723975921012,76.16033451039394,76.0924606314238,1.151855049765539,306.4466630513807,101323.52223052153,-1.4777694784716005,425.668159058199,66.06079527707283,14928.041444961385,301.76783501566297,28.61783501566299,35.0,101325.0,219.38021902908355,33.29666305138073,18.35022091029801,172974.72283590148,151.27384908543112
3230.0,53.833333333333336,63.199999999999996,False,4740.0,10798.114538344185,20000.0,0.0,65.73867039699655,-0.4241056631375217,76.10563577581641,76.04074839456517,1.1518810357597478,306.4397783994994,101323.53170927751,-1.4682907224923838,425.6250500495247,66.01441124031604,14928.378223446332,301.7687471202335,28.618747120233536,35.0,101325.0,219.36295031667586,33.289778399499426,18.337336455643346,172610.62032770689,151.5138389070725
3235.0,53.916666666666664,62.4,False,4680.0,10502.29454440869,20000.0,0.0,65.69798751809799,-0.42654536693509515,76.05625278812859,75.98994897064173,1.1519063309686592,306.432997919683,101323.51476775466,-1.4852322453371016,425.58187278088997,65.96886129338345,14928.706049353825,301.76965791606733,28.619657916067354,35.0,101325.0,219.3455138814647,33.282997919683,18.324683692606513,172253.56280178847,151.75332792313466
3240.0,54.0,61.6,False,4620.0,10214.578693886491,20000.0,0.0,65.65819675063699,-0.4251963340790822,76.00346568827749,75.9400713501005,1.1519313675960583,306.42636612510614,101323.52414757131,-1.4758524286880856,425.5386236921155,65.9241283693648,14929.030524044916,301.7705674235172,28.62056742351723,35.0,101325.0,219.32799021790476,33.276366125106165,18.31225788037911,171903.3893291773,151.99232580655897
3245.0,54.083333333333336,60.8,False,4560.0,9934.744969531266,20000.0,0.0,65.61910093025494,-0.42512351560385825,75.95306821412419,75.89108916898506,1.1519558689825868,306.41985015504247,101323.5246530325,-1.4753469675051747,425.4953027679587,65.8802053207233,14929.348062014325,301.77147566424054,28.621475664240563,35.0,101325.0,219.31032666009637,33.26985015504249,18.30005703353425,171560.01771814385,152.23084206145293
3250.0,54.166666666666664,60.0,False,4500.0,9662.57743637523,20000.0,0.0,65.58066580713978,-0.42695076421647077,75.90576285185354,75.84298850824248,1.1519798071737608,306.41344430118994,101323.51194322396,-1.4880567760410486,425.4519088658841,65.83708154947075,14929.65830097194,301.77238265901855,28.62238265901857,35.0,101325.0,219.2925173264436,33.26344430118996,18.28807820818632,171223.3396582171,152.468886059631
3255.0,54.25,59.199999999999996,False,4440.0,9397.866075101952,20000.0,0.0,65.54309148487653,-0.4249225301437298,75.85493853659243,75.79577303080784,1.1520035118380347,306.40718191414607,101323.52604770103,-1.4739522989693796,425.40843924810616,65.79474129369173,14929.96551342093,301.7732884274775,28.62328842747752,35.0,101325.0,219.27462358597376,33.25718191414609,18.27631702602548,170893.20752592655,152.7064669951755
3260.0,54.333333333333336,58.4,False,4380.0,9140.406619984005,20000.0,0.0,65.50610747036876,-0.426100703543069,75.80867826943974,75.74941079028342,1.1520265941324623,306.4010179117281,101323.5178627791,-1.4821372208971297,425.36489466223514,65.75317894230278,14930.26465995671,301.77419299058334,28.624192990583367,35.0,101325.0,219.25657182970525,33.25101791172813,18.26477192841744,170569.55380029167,152.94359391276316
3265.0,54.416666666666664,57.6,False,4320.0,8890.000401260353,20000.0,0.0,65.46982967896292,-0.4270205943286054,75.76299733597092,75.70389913688274,1.152049255009712,306.39497161316046,101323.51145642465,-1.4885435753531056,425.3212731541434,65.71238061886906,14930.558344925865,301.77509636764023,28.625096367640253,35.0,101325.0,219.23839932629807,33.24497161316049,18.253439060796964,170252.2473995745,153.18027571915195
3270.0,54.5,56.8,False,4260.0,8646.454191831954,20000.0,20.0,65.4336175905662,-0.42631779033138567,98.6264047625578,98.7006888393475,1.1520720041132744,306.38893626509434,101323.51635217671,-1.4836478232900845,425.277912975335,65.67232645785482,14930.853173308034,301.7759985766323,28.6259985766323,35.0,101325.0,219.22037743518428,33.23893626509437,18.24231290495967,169941.11173145933,153.4165211074374
3275.0,54.583333333333336,56.0,False,4200.0,8409.580058157175,20000.0,20.0,65.4746865125943,-0.4276980323807371,98.58947121352173,98.6597399514412,1.1520461576487044,306.39578108543236,101323.50672973957,-1.49327026042738,425.1961664679384,65.63870405401386,14930.51820312721,301.77690063683474,28.626900636834762,35.0,101325.0,219.17332189487595,33.245781085432384,18.232973348337183,169680.22997926152,153.65236926140318
3280.0,54.666666666666664,55.199999999999996,False,4140.0,8179.195215232029,20000.0,20.0,65.51669457605374,-0.42845428109046646,98.56532601381133,98.63232667849151,1.152019773148606,306.40278242934227,101323.50144431849,-1.4985556815081509,425.114165047175,65.61686958628994,14930.176260005932,301.77780372760503,28.627803727605055,35.0,101325.0,219.12603450967285,33.25278242934229,18.22690821841387,169510.95583157623,153.88791869599405
3285.0,54.75,54.4,False,4080.0,7955.121885543287,20000.0,20.0,65.55620771486144,-0.430394071733157,98.55353611499311,98.61610225238444,1.1519948586656514,306.4093679524769,101323.48784443279,-1.5121555672085378,425.03360642924656,65.60463747781901,14929.853368306844,301.7787077808465,28.628707780846526,35.0,101325.0,219.07977229887217,33.25936795247691,18.22351041050528,169416.174265297,154.1232847585613
3290.0,54.833333333333336,53.6,False,4020.0,7737.18716188565,20000.0,20.0,65.59344390763204,-0.4318677841296362,98.55010566743515,98.6089473331342,1.1519714086349462,306.4155739846053,101323.47747115944,-1.5225288405636093,424.95442640338104,65.60016906147266,14929.549455908902,301.7796127303624,28.629612730362396,35.0,101325.0,219.03450090096655,33.26557398460534,18.222269183742405,169381.5591616571,154.35856096233005
3295.0,54.916666666666664,52.8,False,3960.0,7525.222873937117,20000.0,20.0,65.62851074222328,-0.43381750164412164,98.55435938970514,98.60908480242384,1.1519492800747881,306.4214184570372,101323.46369285932,-1.5363071406754898,424.8765673583055,65.601932748308,14929.262669769254,301.7805185144612,28.630518514461244,35.0,101325.0,218.99016324147777,33.271418457037214,18.222759096752224,169395.22120225977,154.59382261536052
3300.0,55.0,52.0,True,3900.0,257319.06545848958,20000.0,20.0,65.66084553718952,-0.440594145603443,98.56981154746846,98.6150360886134,1.1519284707933624,306.42680758953156,101323.41532080702,-1.58467919297982,424.79997614363236,65.60864549228019,14928.992981481975,301.78142507398906,28.631425073989078,35.0,101325.0,218.94673133215025,33.276807589531586,18.22462374785561,169447.22682440863,154.8291298709346
3305.0,55.083333333333336,51.199999999999996,True,3839.9999999999995,257118.5558332346,20000.0,20.0,66.1864874198377,0.2620502088244772,98.12271089131563,98.9486304864571,1.151623612284761,306.5144145699729,101325.56057397506,0.5605739750608336,424.72532382740627,65.65893077049758,14925.042015210502,301.7823393454297,28.632339345429727,35.0,101325.0,218.85032048968847,33.36441456997295,18.23859188069377,169837.14037218617,155.06474401482112
3310.0,55.166666666666664,50.4,True,3780.0,256923.53927400667,20000.0,20.0,66.68068627055368,0.2486890595377083,98.26047180751793,99.04507042359879,1.1513135984507226,306.59678104509226,101325.50486733334,0.5048673333367333,424.6516918574387,65.77919296746157,14921.024235921364,301.7832675128994,28.63326751289941,35.0,101325.0,218.753476103388,33.44678104509228,18.2719980465171,170772.08194248518,155.3012781969841
3315.0,55.25,49.6,True,3720.0,256733.86529538975,20000.0,20.0,67.15283590257593,0.23822914402563622,98.46198921145809,99.2100629531088,1.1510177040474245,306.6754726504293,101325.46329081684,0.4632908168423455,424.57891517700745,65.95511315144711,14917.189444454623,301.7842089250345,28.6342089250345,35.0,101325.0,218.65977489595963,33.52547265042932,18.320864764290864,172145.89050530866,155.5394156778506
3320.0,55.333333333333336,48.8,True,3660.0,256549.38753459448,20000.0,20.0,67.60405957736134,0.23212059799987672,98.71368933236081,99.43153744297004,1.1507352506162203,306.75067659622687,101325.43983650625,0.439836506251595,424.5068905363454,66.17484172432779,14913.528847986214,301.7851629809769,28.63516298097693,35.0,101325.0,218.5690331219088,33.60067659622689,18.38190047897994,173872.13387089092,155.77970597255631
3325.0,55.416666666666664,48.0,True,3600.0,256369.96363851658,20000.0,20.0,68.03513897532503,0.2192867790496687,99.00426809527228,99.68528005989394,1.150465253721142,306.82252316255415,101325.39254442013,0.39254442013043445,424.4355400832664,66.42851048163699,14910.029688226,301.7861291093499,28.636129109349895,35.0,101325.0,218.48102217073378,33.67252316255417,18.452364022676942,175879.32639705838,156.02258893107575
3330.0,55.5,47.199999999999996,True,3539.9999999999995,256195.45515388958,20000.0,0.0,68.44766401877587,0.21425956942374957,76.41422807558583,76.97436974744448,1.1502073080692214,306.8912773364626,101325.37475235175,0.3747523517522495,424.36457630007305,66.70791107532409,14906.68671257711,301.7871067651134,28.6371067651134,35.0,101325.0,218.39551568160115,33.741277336462645,18.529975298701135,178107.93722128315,156.26841341969956
3335.0,55.583333333333336,46.4,True,3480.0,256025.72742044655,20000.0,0.0,68.78846206939136,0.20282311427742633,76.75136992306467,77.28540760027097,1.149994024271897,306.9480770115652,101325.3358140056,0.33581400559342,424.3258219045624,67.00222836344932,14903.922554563784,301.78809472507345,28.638094725073472,35.0,101325.0,218.33507752638417,33.798077011565226,18.611730100958145,180475.80622120167,156.5174299082013
3340.0,55.666666666666664,45.6,True,3420.0,255860.64946700906,20000.0,0.0,69.11426142790367,0.1942298079733121,77.0951228420433,77.60687526264027,1.1497903073325944,307.0023769046506,101325.30796096576,0.30796096575795673,424.2877572865563,67.30231696904809,14901.282383030424,301.7890917236226,28.63909172362264,35.0,101325.0,218.2768178016948,33.85237690465061,18.695088046957803,182911.62045486053,156.76978228783747
3345.0,55.75,44.8,True,3360.0,255700.09391042255,20000.0,0.0,69.42805188265811,0.18807998301391662,77.44230689615277,77.93499606310874,1.149594254083653,307.05467531377633,101325.28876800009,0.28876800008583814,424.24891224924374,67.6054008788325,14898.741532924143,301.7900974168224,28.640097416822414,35.0,101325.0,218.21961834289763,33.90467531377635,18.779278021897916,185393.89444553482,157.0255500065183
3350.0,55.833333333333336,44.0,True,3300.0,255543.93685726062,20000.0,0.0,69.73025355764821,0.18586359423450022,77.79031327488963,78.26885303421498,1.1494056374428043,307.105042259608,101325.2820022503,0.28200225030013826,424.2093127396834,67.90920265961422,14896.297061258745,301.7911114740596,28.64111147405964,35.0,101325.0,218.1634491984429,33.955042259608035,18.863667405448396,187904.48421219195,157.28478499169728
3355.0,55.916666666666664,43.199999999999996,True,3239.9999999999995,255392.05780822202,20000.0,0.0,70.02113756210099,0.18050756477249535,78.13700360667893,78.598147530676,1.1492240352375889,307.1535229270168,101325.26598351788,0.2659835178783396,424.16898768597855,68.21185556086186,14893.94349667915,301.7921335758103,28.642133575810306,35.0,101325.0,218.1082449159184,34.00352292701683,18.94773765579496,190428.0155614742,157.54751589431785
3360.0,56.0,42.4,True,3180.0,255244.3395651469,20000.0,20.0,70.30237337847132,0.17586873858530774,101.39073096657407,101.90648071219942,1.1490485335966047,307.20039556307853,101325.25248827111,0.2524882711149985,424.1270710387407,68.51183916285972,14891.668995411997,301.7931634133827,28.643163413382695,35.0,101325.0,218.0533866122974,34.05039556307855,19.0310664341277,192951.48644490726,157.8137516596001
3365.0,56.083333333333336,41.6,True,3120.0,255100.66814058027,20000.0,20.0,70.61369648448294,0.16719313693961496,101.73396343175057,102.22351592047065,1.1488542127177555,307.2522827474138,101325.2281922044,0.22819220440578647,424.0542184194203,68.81147342393619,14889.150596822112,301.7942013147968,28.644201314796817,35.0,101325.0,217.97906174528214,34.102282747413824,19.11429817331561,195494.17527797024,158.0835055913521
3370.0,56.166666666666664,40.8,True,3060.0,254960.9326698131,20000.0,20.0,70.91081586023188,0.1647586678314282,102.07794074715639,102.5491676394131,1.1486690067655576,307.30180264337196,101325.22159525409,0.22159525408642367,423.9822265903813,69.11175792259426,14886.750327681628,301.7952474671074,28.645247467107424,35.0,101325.0,217.9069210854938,34.15180264337198,19.19771053405396,198064.69511984222,158.3568103624617
3375.0,56.25,40.0,True,3000.0,254825.02532533297,20000.0,20.0,71.19421373234275,0.1462182190182573,102.4201224882748,102.85514091182823,1.1484919474006332,307.3490356220571,101325.17452871488,0.17452871488058008,423.9109478452505,69.41047492508164,14884.455638312207,301.79630148532596,28.646301485325978,35.0,101325.0,217.8367039688147,34.199035622057124,19.280687479189346,200644.05592571784,158.63369143957664
3380.0,56.333333333333336,39.199999999999996,True,2939.9999999999995,254692.84123361862,20000.0,20.0,71.46480372899691,0.13752917023713812,102.75845943222167,103.16922200331423,1.1483232220372337,307.3941339548328,101325.15440222585,0.15440222584584262,423.8403786459994,69.70583550567902,14882.26895760255,301.7973630005813,28.647363000581322,35.0,101325.0,217.76844316979918,34.24413395483282,19.36273208491084,203216.357013636,158.91415005967343
3385.0,56.416666666666664,38.4,True,2880.0,254564.27839421367,20000.0,20.0,71.7230997437498,0.13837516369414907,103.09131587475753,103.48937757209374,1.1481624480100445,307.43718329062494,101325.15630764022,0.15630764022353105,423.77051740615786,69.9964117311899,14880.185326210178,301.7984316596823,28.64843165968233,35.0,101325.0,217.7020643664675,34.28718329062497,19.443447703108305,205768.35309140192,159.1981672194686
3390.0,56.5,37.6,False,2820.0,124439.23760101764,20000.0,20.0,71.96792048223574,0.0921034275537253,103.41739919084294,103.74923108801808,1.1480090962752756,307.47798674703927,101325.06924931728,0.06924931728281081,423.70136396278696,70.28107516888184,14878.197887727572,301.7995071240308,28.649507124030833,35.0,101325.0,217.63746628155263,34.32798674703929,19.522520880244954,208289.05072261987,159.48570708322833
