time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
3395.0,56.583333333333336,36.8,False,2760.0,121030.1596196948,20000.0,20.0,71.94285266044176,-0.23488978447644274,103.9807276529487,103.93927921327261,1.1480188078697273,307.47380877674027,101324.54960644203,-0.4503935579705285,423.63262572469375,70.53795852538614,14878.323749991667,301.80058537098165,28.650585370981673,35.0,101325.0,217.6039991642054,34.32380877674029,19.59387736816282,210581.3519260769,159.77658930728992
3400.0,56.666666666666664,36.0,False,2700.0,117714.47511222145,20000.0,20.0,71.9151201967145,-0.2431792651630007,104.23485489531221,104.18598062054764,1.1480356990958396,307.4691866994524,101324.51725587751,-0.4827441224915674,423.5646523802464,70.75151644030022,14878.54266028208,301.80166271395336,28.651662713953385,35.0,101325.0,217.57228501191244,34.319186699452416,19.653199011194506,212499.79156391553,160.07039565693574
3405.0,56.75,35.2,False,2640.0,114489.62551554755,20000.0,20.0,71.88256329306785,-0.2516794601304957,104.44634895075609,104.3899903154446,1.148055570677136,307.4637605488446,101324.48291795386,-0.5170820461353287,423.4974948980282,70.92764582281868,14878.800195975682,301.80273901667465,28.652739016674673,35.0,101325.0,217.5415536603922,34.31376054884464,19.702123839671856,214090.74148904704,160.36663908266698
3410.0,56.833333333333336,34.400000000000006,False,2580.0000000000005,111353.12235979566,20000.0,20.0,71.84553599207584,-0.2603418352096415,104.62092216875368,104.55706863069766,1.1480782039323738,307.4575893320126,101324.44671125583,-0.5532887441659113,423.43118170895536,71.07138196036728,14879.093522963563,301.8038141506254,28.653814150625408,35.0,101325.0,217.5117780366276,34.30758933201264,19.742050544546466,215394.95704032088,160.66489303997903
3415.0,56.916666666666664,33.599999999999994,False,2519.9999999999995,108302.54534802181,20000.0,20.0,71.80442969012995,-0.26685583968698,104.76087032857085,104.69215648959143,1.1481034693751595,307.4507382816883,101324.41867723122,-0.5813227687758626,423.36573117231285,71.18703956758252,14879.420963102068,301.80488799680836,28.654887996808384,35.0,101325.0,217.4829428232619,34.300738281688325,19.77417765766181,216448.2344839629,160.96478414520422
3420.0,57.0,32.8,False,2460.0,105335.54048858238,20000.0,0.0,71.7591321965408,-0.27375627247893336,81.96324447571328,81.83687365603348,1.148131317164175,307.44318869942344,101324.38822451656,-0.6117754834413063,423.30145000888933,71.27832194157575,14879.781870447709,301.8059604454906,28.65596044549062,35.0,101325.0,217.45519594466802,34.29318869942347,19.799533872659932,217281.95035386295,161.26598566245272
3425.0,57.083333333333336,32.0,False,2400.0,102449.8182786656,20000.0,0.0,71.67849248162133,-0.28255172108702414,82.05062245368114,81.91790242658772,1.148181057573333,307.42974874693687,101324.348281836,-0.6517181639937917,423.262589954193,71.34580551234683,14880.426506150397,301.8070309364244,28.657030936424405,35.0,101325.0,217.444652984141,34.27974874693689,19.81827930898523,217899.6773787007,161.56819512615587
3430.0,57.166666666666664,31.200000000000003,False,2340.0,99643.15193758647,20000.0,0.0,71.59572958350486,-0.2855382497863256,82.10509952755966,81.97274446770325,1.1482324197397666,307.4159549305841,101324.3344319013,-0.6655680987023516,423.22343156027597,71.39037625002908,14881.092159827376,301.8080989564153,28.6580989564153,35.0,101325.0,217.4342621230601,34.265954930584144,19.83066006945252,218308.30761622277,161.8711173379579
3435.0,57.25,30.39999999999999,False,2279.9999999999995,96913.37568848114,20000.0,0.0,71.51075083006776,-0.2940197522580278,82.14327541411292,82.00501814571614,1.1482848682628135,307.40179180501127,101324.29430518598,-0.7056948140234454,423.18403564709774,71.41522144219988,14881.771892686062,301.80916444610017,28.659164446100192,35.0,101325.0,217.4239531274231,34.251791805011294,19.83756151172219,218536.3131254699,162.17448165791743
3440.0,57.333333333333336,29.599999999999994,False,2219.9999999999995,94258.38308707545,20000.0,0.0,71.42396327346125,-0.29970361268739343,82.15877072276902,82.017861369944,1.1483385903973653,307.3873272122435,101324.2667570983,-0.73324290169694,423.1444314057239,71.42306463946575,14882.468131549855,301.8102273507447,28.66022735074472,35.0,101325.0,217.41377637435508,34.23732721224354,19.839740177629373,218608.32347406173,162.47805432222268
3445.0,57.416666666666664,28.799999999999997,False,2160.0,91676.12539623746,20000.0,0.0,71.33556094403275,-0.302734668065682,82.15442933618388,82.01394760160527,1.1483934663755078,307.3725934906721,101324.25185078164,-0.7481492183578666,423.1046442533663,71.41624365075229,14883.179324226581,301.81128762151667,28.661287621516692,35.0,101325.0,217.40372216784087,34.222593490672125,19.837845458542304,218545.6973805896,162.78163350337175
3450.0,57.5,28.0,False,2100.0,89164.61000506033,20000.0,0.0,71.2455462691338,-0.31010532705442506,82.1405646250908,81.99555576524061,1.148449102721122,307.3575910448556,101324.21497702965,-0.7850229703471996,423.06469638217015,71.39676940925051,14883.900371265743,301.8123452153468,28.662345215346818,35.0,101325.0,217.39372735392857,34.20759104485563,19.83243594701403,218366.96278095545,163.08504507292838
3455.0,57.583333333333336,27.200000000000003,False,2040.0000000000002,86721.89889125482,20000.0,0.0,71.15422603871366,-0.31669123023891016,82.11328311589422,81.96467210775069,1.1485055936134814,307.34237100645225,101324.18127889543,-0.818721104573342,423.0246052913703,71.36636735905626,14884.63249323072,301.81340009338015,28.663400093380176,35.0,101325.0,217.38381869816297,34.19237100645228,19.823990933071183,218088.12760834888,163.3881388856987
3460.0,57.666666666666664,26.39999999999999,False,1979.9999999999993,84346.10712566573,20000.0,0.0,71.06178155200132,-0.3219773402516051,82.07369937202782,81.92299814944651,1.1485628599565147,307.3269635920002,101324.15371912134,-0.8462808786571259,422.9843860877631,71.32652552647242,14885.37466503643,301.81445222177047,28.66445222177049,35.0,101325.0,217.37398893764853,34.17696359200022,19.81292375735345,217723.074108289,163.6907855535575
3465.0,57.75,25.599999999999994,False,1919.9999999999995,82035.40141775763,20000.0,0.0,70.96835937336152,-0.3263962267656205,82.02378058851227,81.87199978234531,1.1486207883717772,307.31139322889356,101324.13033063799,-0.8696693620149745,422.94405152117145,71.27852865905608,14886.125417298232,301.81550157123246,28.665501571232483,35.0,101325.0,217.36422311754808,34.16139322889359,19.799591294182243,217283.84080693504,163.9928736889153
3470.0,57.833333333333336,24.799999999999997,False,1859.9999999999998,79787.99870094791,20000.0,0.0,70.87408746891572,-0.33070171769680234,81.96566304502073,81.81294299196341,1.1486792553678962,307.29568124481926,101324.1072357054,-0.8927642945927801,422.9036122757497,71.22348785323938,14886.883149567933,301.81654811674986,28.66654811674988,35.0,101325.0,217.35450331705871,34.145681244819286,19.78430218145538,216780.8739838938,164.29430751863114
3475.0,57.916666666666664,24.0,False,1800.0,77602.16475669532,20000.0,0.0,70.77910086097745,-0.3350731414090293,81.90065469947903,81.74692535542145,1.1487381661320657,307.2798501434962,101324.08347746862,-0.916522531377268,422.86307717633235,71.16236559865753,14887.64663307157,301.8175918372831,28.667591837283112,35.0,101325.0,217.34481609567715,34.12985014349624,19.76732377740487,216223.24467602387,164.5950048232561
3480.0,58.0,23.200000000000003,False,1740.0000000000002,75476.21287628236,20000.0,0.0,70.68353022013241,-0.33955661474425225,81.82976547140878,81.67489956350603,1.1487974363177402,307.2639217033554,101324.0587861664,-0.9412138336047065,422.82245349764514,71.0959974156105,14888.414774677913,301.81863271555994,28.668632715559966,35.0,101325.0,217.33514920386892,34.1139217033554,19.748888171002914,215618.83962195143,164.89489515957416
3485.0,58.083333333333336,22.39999999999999,False,1679.9999999999993,73408.50255925882,20000.0,0.0,70.58750612449796,-0.3439391226397627,81.7535839329879,81.59769480236628,1.1488569979488688,307.2479176874163,101324.03433371361,-0.9656662863853853,422.78174717286606,71.02511012950097,14889.18669341734,301.81967073785694,28.66967073785696,35.0,101325.0,217.32549280605593,34.09791768741633,19.729197258194713,214974.52488284284,165.19391832936915
3490.0,58.166666666666664,21.599999999999994,False,1619.9999999999995,71397.43824754203,20000.0,0.0,70.49115321492104,-0.3479712612872284,81.6725502853817,81.51603391155871,1.1489167897487966,307.2318588691535,101324.01155919443,-0.9884408055659151,422.7409630080746,70.95033742990358,14889.961595144405,301.8207058937965,28.670705893796537,35.0,101325.0,217.31583775995304,34.08185886915351,19.708427063862107,214296.28690016438,165.49202305977403
3495.0,58.25,20.799999999999997,False,1559.9999999999998,69441.4680941974,20000.0,0.0,70.394597614899,-0.35113152395520475,81.58670136189791,81.43054917980096,1.1489767678809426,307.2157662691498,101323.99352369702,-1.0064763029804453,422.7001048191326,70.87223297820312,14890.738911737015,301.821738176134,28.671738176134,35.0,101325.0,217.30617771759123,34.06576626914983,19.6867313828342,213589.35260602212,165.78916586498667
3500.0,58.333333333333336,20.0,False,1500.0,67539.08276594845,20000.0,0.0,70.29794557812363,-0.35334612886652567,81.49650842221644,81.34179321923588,1.1490368725143578,307.1996575963539,101323.98078786298,-1.0192121370200766,422.6591756498129,70.79128195533123,14891.517867786079,301.8227675806208,28.672767580620814,35.0,101325.0,217.29650291290662,34.04965759635394,19.66424498759201,212858.29613061956,166.08531006549822
3505.0,58.416666666666664,19.200000000000003,False,1440.0000000000002,65688.81427849307,20000.0,0.0,70.20126140206912,-0.35570106701296506,81.40370424852503,81.25024799335813,1.149096993340381,307.1835435670115,101323.96715715042,-1.0328428495849948,422.618177965372,70.707911050369,14892.297033691337,301.8237941058955,28.673794105895524,35.0,101325.0,217.28679374206797,34.03354356701152,19.64108640288028,212107.13171591444,166.3804249459472
3510.0,58.5,18.39999999999999,False,1379.9999999999993,63889.23486372668,20000.0,0.0,70.10456514724092,-0.36048426793842003,81.31134074950376,81.15633386365504,1.1491569654395866,307.16742752454013,101323.9391925924,-1.0608074076008052,422.5771137537663,70.62249658175315,14893.074272097041,301.8248177533096,28.67481775330964,35.0,101325.0,217.27702003864093,34.01742752454015,19.6173601615981,211339.3898335441,166.67448503035655
3515.0,58.583333333333336,17.599999999999994,False,1319.9999999999995,62138.95586799846,20000.0,0.0,70.0080184322419,-0.36516053561109,81.21689136552295,81.06043381151507,1.1492168535759428,307.1513364053736,101323.91149210802,-1.0885078919818625,422.5359839748345,70.53536811549937,14893.850422344218,301.8258385262207,28.67583852622073,35.0,101325.0,217.2671945430799,34.00133640537365,19.593157809860937,210558.1528431206,166.96746943499315
3520.0,58.666666666666664,16.799999999999997,False,1259.9999999999998,60436.62668055049,20000.0,0.0,69.91177848441339,-0.36727134962248964,81.1178735020033,80.96288723068528,1.149276727715723,307.1352964140689,101323.89887147548,-1.1011285245185718,422.4947891637233,70.4468169225051,14894.626391195769,301.8268564302527,28.676856430252712,35.0,101325.0,217.25733075624146,33.9852964140689,19.568560256251416,209766.1340950927,167.25936130092242
3525.0,58.75,16.0,False,1200.0,58780.933691312755,20000.0,0.0,69.8158769541983,-0.36820341028624265,81.01617380551988,80.86398522173928,1.149336476714216,307.1193128256997,101323.89327549921,-1.1067245007870952,422.4535298941289,70.35710330269646,14895.40073821624,301.8278714735181,28.67787147351811,35.0,101325.0,217.24740796014058,33.96931282569972,19.543639806304572,208965.74632193227,167.5501473289898
3530.0,58.833333333333336,15.200000000000003,False,1140.0000000000002,57170.59927725,20000.0,0.0,69.7202192521147,-0.3731054357878273,80.91795781255607,80.76397553285854,1.1493958068068084,307.1033698753524,101323.86361088805,-1.136389111954486,422.4122068042768,70.2664609132626,14896.169656216236,301.82888366647836,28.678883666478384,35.0,101325.0,217.23737096285217,33.95336987535245,19.51846136479517,208159.14278514325,167.8398173908697
3535.0,58.916666666666664,14.399999999999991,False,1079.9999999999993,55604.38081647801,20000.0,0.0,69.62504928424892,-0.3763037896632806,80.81695780379427,80.6631068848094,1.149454953346507,307.08750821404146,101323.84404455416,-1.1559554458362982,422.37081914287546,70.17509181196527,14896.936195370732,301.8298930203957,28.679893020395696,35.0,101325.0,217.2272638738171,33.937508214041486,19.49308105887924,207348.17580219227,168.12836413988873
3540.0,59.0,13.599999999999994,False,1019.9999999999995,54081.06972938891,20000.0,0.0,69.53047511244006,-0.3763472834616565,80.7117204388276,80.56159151840886,1.149513953219772,307.0717458520733,101323.84377732433,-1.1562226756650489,422.329366381491,70.08317845360381,14897.700833728244,301.8308995486474,28.680899548647403,35.0,101325.0,217.21709339653998,33.92174585207334,19.467549570445502,206534.50605662356,168.41578266895735
3545.0,59.083333333333336,12.799999999999997,False,959.9999999999998,52599.49054604508,20000.0,0.0,69.43630251997672,-0.3809406855908192,80.61126487936872,80.45959419183589,1.1495723894372019,307.0560504199961,101323.81538117601,-1.1846188239869662,422.2878487232923,69.99088959611028,14898.458167106135,301.83190326712594,28.68190326712596,35.0,101325.0,217.20678085016553,33.90605041999612,19.4419137766973,205719.65669517085,168.70207028197945
3550.0,59.166666666666664,12.0,False,900.0,51158.49999912249,20000.0,0.0,69.34280342244028,-0.3832792278844561,80.50795976448155,80.3573005064025,1.149630567998679,307.04046723707336,101323.80079210998,-1.1992078900220804,422.2462647509136,69.89836800033211,14899.21216126288,301.8329041917324,28.682904191732405,35.0,101325.0,217.19638334362054,33.89046723707338,19.41621333342559,204904.90659505414,168.98722622870875
3555.0,59.25,11.200000000000003,False,840.0000000000002,49756.98614170324,20000.0,0.0,69.25001593982631,-0.3836854418051381,80.40232597504753,80.25485940261918,1.1496884450255636,307.0250026566377,101323.79824883059,-1.2017511694139102,422.2046136434429,69.8057458521597,14899.962247531303,301.8339023404574,28.68390234045745,35.0,101325.0,217.1858921747766,33.87500265663772,19.39048495893325,204091.42858689654,169.271251461474
3560.0,59.333333333333336,10.399999999999991,False,779.9999999999993,48393.86748923667,20000.0,0.0,69.15777710566215,-0.388408347469095,80.30166230430986,80.15238799670809,1.1497456765159098,307.00962951761034,101323.76848127034,-1.231518729662639,422.1628950427989,69.71314581464222,14900.70396764619,301.83489773316654,28.684897733166565,35.0,101325.0,217.17524219260477,33.85962951761036,19.364762726289506,203280.2998735915,169.55414849512712
3565.0,59.416666666666664,9.599999999999994,False,719.9999999999995,47068.092185006884,20000.0,0.0,69.06643736697697,-0.38810229035050003,80.19537879192347,80.05003375468975,1.1498027123114978,306.9944062278295,101323.77042132428,-1.2295786757167662,422.121107000101,69.6206687439115,14901.443151557012,301.8358903892505,28.685890389250517,35.0,101325.0,217.16451738756578,33.844406227829495,19.339074651086527,202472.39598904614,169.83592120058728
3570.0,59.5,8.799999999999997,False,659.9999999999998,45778.63718846271,20000.0,0.0,68.97573119878894,-0.39184286053701023,80.09398880289599,79.9478806079686,1.1498590659466474,306.97928853313147,101323.74660549099,-1.2533945090108318,422.0792492690482,69.52841698225835,14902.17349466855,301.83688033112395,28.686880331123973,35.0,101325.0,217.1536257683983,33.82928853313149,19.31344916173843,201668.5960665271,170.11657466729253
3575.0,59.583333333333336,8.0,False,600.0,44524.50748578379,20000.0,0.0,68.88591174675344,-0.3930792272173578,79.99008299864954,79.84604565264218,1.1499150518902765,306.9643186244589,101323.7386834378,-1.2613165622024098,422.0373200705134,69.43647317372535,14902.899072497985,301.83786758049445,28.68786758049447,35.0,101325.0,217.1426258350845,33.814318624458906,19.287909214923708,200869.59889224565,170.39611508045834
3580.0,59.666666666666664,7.200000000000003,False,540.0000000000002,43304.735322073684,20000.0,0.0,68.79691095106568,-0.3947632376333679,79.88713509122448,79.74460989871724,1.149970499109658,306.9494851585109,101323.72785294868,-1.272147051320644,421.99531848632006,69.34491794394546,14903.617668461167,301.8388521610047,28.688852161004718,35.0,101325.0,217.13148483699808,33.79948515851095,19.262477206651518,200076.0782904194,170.67454957850188
3585.0,59.75,6.3999999999999915,False,479.9999999999994,42118.37945458733,20000.0,0.0,68.70874339144973,-0.3972876989187134,79.78567668048976,79.64365284661389,1.1500253690249658,306.9347905652416,101323.71153048398,-1.2884695160173578,421.9532433318835,69.25382256057424,14904.328782563556,301.83983409681736,28.68983409681738,35.0,101325.0,217.12019490586758,33.78479056524162,19.237172933492843,199288.62008707435,170.95188617459738
3590.0,59.833333333333336,5.599999999999994,False,419.99999999999955,40964.524426416865,20000.0,0.0,68.62153564006701,-0.397693096316786,79.68238898970459,79.54325595802403,1.1500798001750074,306.92025594001115,101323.70889960116,-1.2911003988410812,421.9110931166225,69.16324932054276,14905.034210268095,301.8408134124795,28.690813412479542,35.0,101325.0,217.10878145481013,33.77025594001117,19.212013700150766,198507.72660988706,171.22813363758138
3595.0,59.916666666666664,4.799999999999997,False,359.9999999999998,39842.27986007506,20000.0,0.0,68.53514571958613,-0.40080513379561,79.58287018179178,79.4434715556263,1.1501335252776443,306.905857619931,101323.68861424264,-1.3113857573625864,421.8688670334263,69.0732595908362,14905.73048759827,301.84179013405964,28.69179013405966,35.0,101325.0,217.09719363611103,33.75585761993102,19.187016553010057,197733.88685483925,171.50330142470966
3600.0,60.0,4.0,False,300.0,38750.77977043152,20000.0,0.0,68.44977899305695,-0.4012467892079083,79.4810167757263,79.3443746604503,1.1501868137362372,306.89162983217614,101323.68572256449,-1.3142774355073925,421.8265633940021,68.98390219125368,14906.421106021635,301.84276428708915,28.692764287089176,35.0,101325.0,217.08548146247657,33.74162983217616,19.162195053126023,196967.4771812221,171.77739959417917
