time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
0.0,0.0,4.0,False,300.0,0.0,20000.0,0.0,25.0,0.0,29.109952535479017,29.499188069966458,1.1799675227986584,299.15,101325.0,0.0,600.0,25.0,15292.379095470611,298.65,25.5,30.0,101325.0,316.77417926623554,26.0,6.944444444444445,9375.0,0.0
5.0,0.08333333333333333,4.8,False,360.0,0.0,20000.0,0.0,25.0,-0.09370260718885169,29.219059673387743,29.495446219587016,1.1798178487834807,299.1877391194449,101324.9283250727,-0.07167492729786318,598.2996103584675,25.0,15290.43932023391,298.6501802245225,25.500180224522524,30.0,101325.0,315.83637908613576,26.03773911944495,6.944444444444445,9375.0,0.013020833333333334
10.0,0.16666666666666666,5.6,False,420.0,0.0,20000.0,0.0,25.0,0.02863115582388829,29.109952535479017,29.52559160323239,1.1796726484725117,299.2247961453774,101325.00669178028,0.0066917802760144696,596.6160245858342,25.0,15288.557524203752,298.6503666462093,25.50036664620933,30.0,101325.0,314.90887035968285,26.074796145377434,6.944444444444445,9375.0,0.026041666666666668
15.0,0.25,6.4,False,480.0,0.0,20000.0,0.0,25.0,-0.016781851964674372,29.12949329204498,29.48824748330171,1.1795298993320684,299.26098239303633,101324.99770097506,-0.0022990249417489395,594.9493763153928,25.0,15286.707495343608,298.6505591302652,25.50055913026523,30.0,101325.0,313.99117182931656,26.110982393036352,6.944444444444445,9375.0,0.0390625
20.0,0.3333333333333333,7.2,False,540.0,0.0,20000.0,0.0,25.0,-0.03909872385366464,29.155479015302138,29.484756042041926,1.179390241681677,299.2963893509124,101324.987520733,-0.012479266995796934,593.2994562793056,25.0,15284.897532194535,298.65075754432416,25.500757544324188,30.0,101325.0,313.08333431621105,26.146389350912443,6.944444444444445,9375.0,0.052083333333333336
25.0,0.4166666666666667,8.0,False,600.0,0.0,20000.0,0.0,25.0,-0.0866998043921568,29.210905623106658,29.48133244908152,1.1792532979632608,299.331001479433,101324.93863790954,-0.06136209046235308,591.6661607859048,25.0,15283.122741603862,298.6509617590959,25.5009617590959,30.0,101325.0,312.1851931747238,26.181001479433007,6.944444444444445,9375.0,0.06510416666666667
30.0,0.5,8.8,False,660.0,0.0,20000.0,0.0,25.0,-0.10791095383827937,29.235603845250637,29.47798609922394,1.1791194439689576,299.36488206605776,101324.90494062075,-0.09505937925132457,590.0492947039008,25.0,15281.38799383769,298.6511716478738,25.501171647873832,30.0,101325.0,311.2967356641966,26.214882066057783,6.944444444444445,9375.0,0.078125
35.0,0.5833333333333334,9.600000000000001,False,720.0000000000001,0.0,20000.0,0.0,25.0,-0.10007559760457956,29.226480371328176,29.4747219035576,1.178988876142304,299.39807471744757,101324.91824387563,-0.08175612437480595,588.448694966133,25.0,15279.695834804259,298.65138708693524,25.501387086935267,30.0,101325.0,310.41791782794604,26.248074717447594,6.944444444444445,9375.0,0.09114583333333333
40.0,0.6666666666666666,10.4,False,780.0,0.0,20000.0,0.0,25.0,-0.04375220813920391,29.1608975235692,29.471539423664474,1.178861576946579,299.4306005977275,101324.98437342272,-0.015626577282091603,586.8642081416784,25.0,15278.046037227661,298.65160795512065,25.501607955120676,30.0,101325.0,309.5486442209866,26.280600597727528,6.944444444444445,9375.0,0.10416666666666667
45.0,0.75,11.2,False,840.0,0.0,20000.0,0.0,25.0,-0.09065764982624809,29.215514130815823,29.468402010379663,1.1787360804151865,299.4623279796847,101324.93290767778,-0.06709232222056016,585.2958508225216,25.0,15276.419602180818,298.651834134131,25.501834134131002,30.0,101325.0,308.68852998012335,26.31232797968471,6.944444444444445,9375.0,0.1171875
50.0,0.8333333333333334,12.0,False,900.0,0.0,20000.0,0.0,25.0,-0.09856028114478697,29.224715939719346,29.465340402457496,1.1786136160982998,299.49340765186565,101324.9207009876,-0.07929901240277104,583.7433432035484,25.0,15274.832464633966,298.6520655080011,25.502065508001124,30.0,101325.0,307.8377421795647,26.343407651865675,6.944444444444445,9375.0,0.13020833333333334
55.0,0.9166666666666666,12.8,False,960.0,0.0,20000.0,0.0,25.0,-0.06129528290674708,29.181324646521585,29.462357518445554,1.1784943007378221,299.52387328278303,101324.96932970035,-0.030670299645862542,582.2065246945641,25.0,15273.286137562174,298.6523019634343,25.50230196343432,30.0,101325.0,306.99621762721256,26.37387328278305,6.944444444444445,9375.0,0.14322916666666666
60.0,1.0,13.6,False,1020.0,0.0,20000.0,0.0,25.0,-0.11749338769155179,29.246761613036366,29.45941251644491,1.1783765006577964,299.55357363594413,101324.88730860285,-0.1126913971529575,580.685445931204,25.0,15271.759448525041,298.6525433896827,25.502543389682728,30.0,101325.0,306.16354955328603,26.403573635944156,6.944444444444445,9375.0,0.15625
65.0,1.0833333333333333,14.4,False,1080.0,0.0,20000.0,0.0,25.0,-0.09229924164977808,29.217425597218444,29.456556536593727,1.178262261463749,299.5827446217608,101324.9304559183,-0.06954408170713577,579.1797189830388,25.0,15270.278908570186,298.65278967826987,25.50278967826989,30.0,101325.0,305.340057968124,26.432744621760833,6.944444444444445,9375.0,0.16927083333333334
70.0,1.1666666666666667,15.200000000000001,False,1140.0,0.0,20000.0,0.0,25.0,-0.1086342776816487,29.23644608216057,29.453748073377607,1.1781499229351042,299.61123110018735,101324.90366198949,-0.09633801050949842,577.6894051130685,25.0,15268.823001238952,298.65304072328075,25.503040723280776,30.0,101325.0,304.52533648524667,26.461231100187376,6.944444444444445,9375.0,0.18229166666666666
75.0,1.25,16.0,False,1200.0,0.0,20000.0,0.0,25.0,-0.09935041066886506,29.225635965037057,29.451008851288396,1.1780403540515358,299.6391443884748,101324.91942445633,-0.08057554367405828,576.2142525108547,25.0,15267.402988507904,298.6532964210108,25.503296421010816,30.0,101325.0,303.7194702886592,26.489144388474813,6.944444444444445,9375.0,0.1953125
80.0,1.3333333333333333,16.8,False,1260.0,0.0,20000.0,0.0,25.098533878891317,-0.11641669397069343,29.25112459243446,29.454001225691446,1.177932770372286,299.66642231314853,101324.88936451726,-0.11063548273523338,574.7541702066387,25.004823676297335,15266.008704024827,298.65355666998494,25.50355666998496,30.0,101325.0,302.92220198890783,26.516422313148553,6.945784354527038,9380.427682955227,0.20833710255760782
85.0,1.4166666666666667,17.6,False,1320.0,0.0,20000.0,0.0,25.259025598746234,-0.11155411171998027,29.277030100110707,29.483306561950258,1.177827741114802,299.69317093312435,101324.89841371558,-0.10158628442150075,573.3080782716996,25.031934240268964,15264.647524847833,298.6538213725771,25.503821372577136,30.0,101325.0,302.1331024113545,26.543170933124372,6.9533150667413794,9410.971930648997,0.22138668562261074
90.0,1.5,18.4,False,1380.0,0.0,20000.0,0.0,25.416258699764285,-0.11920179177882846,29.34104386945438,29.536464085054035,1.1777245920565216,299.7193764499607,101324.884007615,-0.1159923850063933,571.8746666959021,25.079262405039866,15263.31071305252,298.6540904376002,25.50409043760021,30.0,101325.0,301.35130179328644,26.569376449960714,6.96646177917774,9464.453218249228,0.23449461975379007
95.0,1.5833333333333333,19.200000000000003,False,1440.0000000000002,0.0,20000.0,0.0,25.570925608485595,-0.08636311013821431,29.377300712037915,29.60928032230543,1.1776239492387544,299.7451542680809,101324.9391135772,-0.060886422797921114,570.4527040537431,25.14323892737203,15262.006382134257,298.6543637799462,25.50436377994623,30.0,101325.0,300.5763057038782,26.595154268080933,6.984233035381119,9537.068839191084,0.24769012118256806
100.0,1.6666666666666667,20.0,False,1500.0,0.0,20000.0,0.0,25.722593321323643,-0.08011048897204841,29.46041771922921,29.698202650090106,1.1775247455911546,299.7704322202206,101324.94761069026,-0.052389309741556644,569.0414253687402,25.220873498654733,15260.720702861363,298.65464132014057,25.504641320140593,30.0,101325.0,299.80743308903345,26.620432220220607,7.005798194070759,9625.684480796686,0.2609975887658929
105.0,1.75,20.8,False,1560.0,0.0,20000.0,0.0,25.871523522566918,-0.09144707734496942,29.576998364972745,29.800276231524713,1.1774270673417617,299.7952539204278,101324.93173413914,-0.06826586085662711,567.6401013539839,25.30965786169993,15259.454792749231,298.65492298288615,25.50492298288617,30.0,101325.0,299.04431749695186,26.64525392042782,7.030460517138869,9727.6978695037,0.2744374376202682
110.0,1.8333333333333333,21.6,False,1620.0,0.0,20000.0,0.0,26.017853764324514,-0.11399789961665542,29.71717279385094,29.91302259217224,1.1773308518798424,299.81964229405406,101324.89391411333,-0.10608588666946162,566.2481645925817,25.407490633928568,15258.207840362758,298.65520869685446,25.50520869685448,30.0,101325.0,298.2866399879011,26.669642294054086,7.057636287202381,9840.939748876577,0.2880267692996989
115.0,1.9166666666666667,22.400000000000002,False,1680.0000000000002,0.0,20000.0,0.0,26.16189759144254,-0.12422406673929023,29.851480092917097,30.034371213096698,1.1772363565679351,299.84364959857373,101324.87402760198,-0.12597239801834803,564.865140987129,25.512609295093153,15256.98318112044,298.6554983936836,25.505498393683638,30.0,101325.0,297.53421193852813,26.693649598573757,7.086835915303654,9963.590848484077,0.301779915547866
120.0,2.0,23.2,False,1740.0,0.0,20000.0,0.0,26.30388097227103,-0.1121089819039527,29.966538497972646,30.162587034265268,1.1771437270164686,299.8673134953785,101324.89740062185,-0.10259937815135345,563.4906481509238,25.623538011550973,15255.782702133434,298.65579200794946,25.50579200794948,30.0,101325.0,296.7868643363353,26.717313495378505,7.117649447653048,10094.12170614513,0.3157088825996919
125.0,2.0833333333333335,24.0,False,1800.0,0.0,20000.0,0.0,26.443629794587196,-0.10099701832680623,30.08808959532939,30.296201617075777,1.1770525268763345,299.8906049657645,101324.91673144726,-0.08326855274208356,562.1245287087612,25.739039614039932,15254.600748317294,298.65608947643284,25.506089476432862,30.0,101325.0,296.04440004861607,26.740604965764533,7.149733226122203,10231.239834590131,0.32982371700298024
130.0,2.1666666666666665,24.8,False,1860.0,0.0,20000.0,0.0,26.581151606482422,-0.09859389492552319,30.22390048781558,30.433992215595527,1.1769626184300115,299.91352526774705,101324.92064688884,-0.0793531111557968,560.7666201522147,25.858078871011564,15253.43553485295,298.6563907380996,25.50639073809964,30.0,101325.0,295.30669529605103,26.76352526774707,7.182799686392101,10373.851282335858,0.34413280805640106
135.0,2.25,25.6,False,1920.0,0.0,20000.0,0.0,26.716490437529615,-0.10668934050404429,30.375045444045877,30.57493644253319,1.1768739482548338,299.93608173958825,101324.9070806908,-0.0929193092015339,559.4168314716538,25.979788649304574,15252.286369382648,298.65669573358093,25.506695733580955,30.0,101325.0,294.5736854383307,26.78608173958827,7.216607958140159,10521.025941259039,0.35864313946167525
140.0,2.3333333333333335,26.400000000000002,False,1980.0000000000002,0.0,20000.0,0.0,26.85023513974386,-0.07462591390830375,30.481728826446403,30.71822894422945,1.176787042485884,299.9583725232906,101324.95453855488,-0.04546144511550665,558.0740547312149,26.103473130821737,15251.160070617056,298.6570044102611,25.507004410261118,30.0,101325.0,293.8449152764028,26.808372523290643,7.250964758561594,10672.00784333259,0.3733605240343083
145.0,2.4166666666666665,27.2,False,2040.0,0.0,20000.0,0.0,26.981771474706306,-0.08490107314487234,30.639307580598015,30.863132892212437,1.1767008868565285,299.98029524578436,101324.94115761452,-0.0588423854787834,556.7385589387748,26.228528623498423,15250.04349366061,298.65731671334686,25.50731671334688,30.0,101325.0,293.1202697863038,26.830295245784384,7.285702395416228,10826.12493558907,0.3882897829085594
150.0,2.5,28.0,False,2100.0,0.0,20000.0,0.0,27.111401826769907,-0.08993606158891186,30.791775696263883,31.00905175787769,1.1766160616398982,300.0019003044616,101324.93397146797,-0.06602853203366976,555.4109141839853,26.354435205192676,15248.944158853079,298.65763258606376,25.507632586063778,30.0,101325.0,292.4001911124083,26.85190030446165,7.320676445886854,10982.782691013323,0.4034348576492556
155.0,2.5833333333333335,28.8,False,2160.0,0.0,20000.0,0.0,27.2391621056463,-0.09027553893302802,30.939265078655495,31.155477812145584,1.1765325485214992,300.02319368427436,101324.93347205772,-0.0665279422828462,554.091166811471,26.480761498096598,15247.86182883863,298.65795197331363,25.507951973313652,30.0,101325.0,291.6846958460942,26.873193684274383,7.3557670828046104,11141.474222118553,0.41879892495004156
160.0,2.6666666666666665,29.6,False,2220.0,0.0,20000.0,0.0,27.365403343147705,0.007775049669725934,30.98132759784873,31.311163287143657,1.1764508238913758,300.0442338905246,101325.0004934808,0.0004934807948302478,552.7792800709095,26.607160867137186,15246.802677632231,298.6582748233796,25.508274823379622,30.0,101325.0,290.97387925941337,26.894233890524617,7.390878018649218,11301.780193084684,0.4343845182939327
165.0,2.75,30.400000000000002,False,2280.0,0.0,20000.0,0.0,27.489269749881828,-0.06663199750759619,31.205835613976273,31.448283773977145,1.1763694578087867,300.06487829164695,101324.96375654619,-0.03624345381103922,551.4754266390597,26.733339228779023,15245.748173201875,298.6586010843635,25.508601084363534,30.0,101325.0,290.2674753928221,26.91487829164697,7.425927563549729,11463.332206172394,0.4501936241267501
170.0,2.8333333333333335,31.2,False,2340.0,0.0,20000.0,0.0,27.611452211008782,-0.07550525939461702,31.36253207724077,31.594005702551822,1.1762895100147142,300.0852420351681,101324.9534608637,-0.04653913629590534,550.1796660049429,26.859038896093374,15244.712049790694,298.6589307028449,25.508930702844907,30.0,101325.0,289.56577492630373,26.93524203516813,7.460844137803715,11625.794842507456,0.4662277401327778
175.0,2.9166666666666665,32.0,False,2400.0,0.0,20000.0,0.0,27.731871731851356,-0.07999458984331749,31.51334314061051,31.738951661243107,1.1762107780222757,300.10531195530854,101324.94776216813,-0.052237831871025264,548.8920179070142,26.98406803805195,15243.691683168694,298.65926363027893,25.50926363027895,30.0,101325.0,288.8687351831451,26.95531195530856,7.495574455014431,11788.906413117587,0.48248794933807293
180.0,3.0,32.8,False,2460.0,0.0,20000.0,0.0,27.850455038425594,-0.09411980687693734,31.67438608706417,31.882908121814094,1.1761330889604278,300.1250758397376,101324.9276854037,-0.07231459629838355,547.6125820889511,27.10824856564071,15242.684832927143,298.6595998151409,25.509599815140916,30.0,101325.0,288.17636333694657,26.9750758397376,7.530069046011309,11952.414011637065,0.4989749774108192
185.0,3.0833333333333335,33.6,False,2520.0,0.0,20000.0,0.0,27.967430144706213,-0.09076128803686999,31.813924857648292,32.0257244916091,1.1760567522231833,300.14457169078435,101324.9327541926,-0.06724580739683006,546.3414100019468,27.23144476749834,15241.695508812454,298.65993920874564,25.509939208745664,30.0,101325.0,287.4887594459882,26.99457169078437,7.564290213193983,12116.112603215606,0.5156892320044669
190.0,3.1666666666666665,34.400000000000006,False,2580.0000000000005,0.0,20000.0,0.0,28.082542419392553,-0.10504922710699596,31.972736649653946,32.16725957813762,1.1759813178735445,300.16375706989874,101324.90991559089,-0.09008440910838544,545.0786379129279,27.353546429039977,15240.717879641137,298.6602817631207,25.5102817631207,30.0,101325.0,286.8058823225801,27.01375706989876,7.598207341399994,12279.824899890098,0.5326308552705126
195.0,3.25,35.2,False,2640.0,0.0,20000.0,0.0,28.196149528395836,-0.09661053550785978,32.10369836971785,32.307414282486995,1.1759073021317172,300.18269158806595,101324.9238073831,-0.0761926169070648,543.8242995311643,27.47445672283795,15239.758635627055,298.66062742977664,25.51062742977666,30.0,101325.0,286.1278729317904,27.032691588065973,7.631793534121653,12443.386500684497,0.5497997520764671
200.0,3.3333333333333335,36.0,False,2700.0,0.0,20000.0,0.0,28.307879368089175,-0.11129861896187011,32.26010991926043,32.44607926333017,1.1758340707150585,300.20131322801484,101324.89887850953,-0.10112149047199637,542.5785510697193,27.594096881032524,15238.809556467158,298.6609761607898,25.510976160789824,30.0,101325.0,285.45465624871713,27.051313228014862,7.6650269113979235,12606.65316323788,0.5671956129541911
205.0,3.4166666666666665,36.8,False,2760.0,0.0,20000.0,0.0,28.418200409753922,-0.09805567230080345,32.382453727600485,32.58320777185586,1.1757623198323477,300.2197000682923,101324.92151089902,-0.07848910098255146,541.3414080769061,27.712410256948797,15237.879665027227,298.66132791001485,25.51132791001487,30.0,101325.0,284.7864069287384,27.06970006829232,7.697891738041332,12769.507559206299,0.5848179467892217
210.0,3.5,37.6,False,2820.0,0.0,20000.0,0.0,28.52669251194243,-0.1066949371912225,32.52867141841523,32.71871949858402,1.1756913412272574,300.2377820853237,101324.90707094186,-0.09292905814072583,540.1130309853463,27.82934461729577,15236.959782305255,298.6616826305562,25.51168263055621,30.0,101325.0,284.1230349185476,27.087782085323738,7.730373504804381,12931.835954189333,0.6026661020068576
215.0,3.5833333333333335,38.4,False,2880.0,0.0,20000.0,0.0,28.63382206896074,-0.0845747879793265,32.637423448233484,32.852590237100266,1.1756218285895543,300.25563701149343,101324.94160902235,-0.05839097764692269,538.8934333946497,27.944862402321142,15236.058898520623,298.66204027679817,25.51204027679819,30.0,101325.0,283.46471252492245,27.105637011493457,7.76246177842254,13093.542945375259,0.6207392817982219
220.0,3.6666666666666665,39.2,False,2940.0,0.0,20000.0,0.0,28.73904036398733,-0.10137612400949575,32.78981762739348,32.98476656575506,1.17555287470332,300.27317339399787,101324.91610515495,-0.08389484505460132,537.682789314304,28.058939138811247,15235.165256155025,298.662400804479,25.512400804479,30.0,101325.0,282.81130979913166,27.123173393997888,7.794149760780902,13254.550116169901,0.6390365686465171
225.0,3.75,40.0,False,3000.0,0.0,20000.0,0.0,28.843032049974,-0.07132736420663079,32.88594714259186,33.115243308840455,1.1754855164674543,300.2905053416623,101324.95846862951,-0.04153137048706412,536.4810737903513,28.171545157236583,15234.292293418206,298.6627641675758,25.512764167575824,30.0,101325.0,282.16306077669316,27.140505341662333,7.825429210343495,13414.770712949092,0.6575569303334053
230.0,3.8333333333333335,40.800000000000004,False,3060.0000000000005,0.0,20000.0,0.0,28.944849759408612,-0.11964504607669481,33.07160614112959,33.24397006557542,1.1754182189348403,300.3074749599014,101324.88314337101,-0.11685662898526061,535.2885149125232,28.282673800735353,15233.42011739553,298.66313032349876,25.513130323498785,30.0,101325.0,281.5197144048447,27.157474959901435,7.8562982779820425,13574.150005411318,0.6762992363878222
235.0,3.9166666666666665,41.6,False,3120.0,0.0,20000.0,0.0,29.04575123409836,-0.09362523008544431,33.16896731825884,33.37098303508177,1.175352925871689,300.3242918723497,101324.9284433983,-0.07155660170246847,534.1049933447177,28.392308642387142,15232.573919297089,298.66349922771786,25.513499227717887,30.0,101325.0,280.8816715157877,27.174291872349727,7.886752400663095,13732.61904931871,0.6952622704536069
240.0,4.0,42.4,False,3180.0,0.0,20000.0,0.0,29.144728930207407,-0.11237916273612329,33.316712327235926,33.49622524578362,1.1752880035438062,300.34078815503455,101324.89690550027,-0.10309449973283336,532.9307378847752,28.50044001536949,15231.73252592773,298.6638708364506,25.51387083645062,30.0,101325.0,280.2486588839779,27.190788155034568,7.916788893158192,13890.118334403393,0.7144447269700807
245.0,4.083333333333333,43.2,False,3240.0,0.0,20000.0,0.0,29.242439078684242,-0.10407429100641304,33.431207606653246,33.61973389155765,1.1752244509445833,300.3570731797807,101324.9115799343,-0.08842006570193917,531.7657164808074,28.60707489921256,15230.9088842418,298.66424510871104,25.514245108711066,30.0,101325.0,279.6208959538597,27.207073179780707,7.946409694225711,14046.612749210462,0.7338452346670347
250.0,4.166666666666667,44.0,False,3300.0,0.0,20000.0,0.0,29.338459478547065,-0.11740734374586724,33.56914481434512,33.741478467263455,1.1751615572700156,300.3730765797578,101324.88747359702,-0.11252640298334882,530.6100582177168,28.712204086770267,15230.093782219401,298.664622000718,25.51462200071802,30.0,101325.0,278.99827891555117,27.223076579757844,7.975612246325075,14202.043786934497,0.7534623572615798
255.0,4.25,44.800000000000004,False,3360.0000000000005,0.0,20000.0,0.0,29.433110286371516,-0.11983628284355573,33.692637265304704,33.86147813593601,1.1750997882683922,300.38885171439523,101324.88276951277,-0.11723048723069951,529.463775837849,28.815832045918185,15229.293255958364,298.66500147106217,25.51500147106219,30.0,101325.0,278.38092299178334,27.238851714395253,8.00439779053283,14356.373314167162,0.773294591359567
260.0,4.333333333333333,45.6,False,3420.0,0.0,20000.0,0.0,29.526306439775453,-0.1223342337210672,33.814476746237276,33.97974336932056,1.1750389713576075,300.4043844066292,101324.87783130824,-0.12216869175608736,528.3269388862396,28.917971401460246,15228.505068794593,298.6653834797594,25.515383479759407,30.0,101325.0,277.76882144124096,27.254384406629242,8.032769833738957,14509.576014032538,0.7933403895041502
265.0,4.416666666666667,46.4,False,3480.0,0.0,20000.0,0.0,29.61815428680916,-0.11637163739522303,33.92473009677893,34.096276990403055,1.1749792316321732,300.41969238113484,101324.88945013886,-0.11054986114322674,527.1995850309453,29.018620987061734,15227.730841952964,298.66576798477286,25.51576798477288,30.0,101325.0,277.1620213511569,27.26969238113486,8.060728051961593,14661.606553976557,0.8135981551763787
270.0,4.5,47.2,False,3540.0,0.0,20000.0,0.0,29.708503619278076,-0.11840195068385477,34.04257795105836,34.211094067871294,1.1749202948621464,300.434750603213,101324.88555900469,-0.11444099531217944,526.081784418683,29.11779992010887,15226.967021413417,298.66615494774834,25.516154947748362,30.0,101325.0,276.560492657037,27.284750603213013,8.088277755585798,14812.45086993933,0.8340662506096536
275.0,4.583333333333333,48.0,False,3600.0,0.0,20000.0,0.0,29.797327690307498,-0.13219746682459743,34.172414486331114,34.324194355810754,1.1748620759374586,300.4495546150512,101324.85733738584,-0.14266261416196357,524.9735853517138,29.215509683059967,15226.212504149464,298.66654432765995,25.51654432765997,30.0,101325.0,275.964238797952,27.29955461505125,8.115419356405546,14962.068962656282,0.8547430004934006
280.0,4.666666666666667,48.800000000000004,False,3660.0000000000005,0.0,20000.0,0.0,29.885264727148183,-0.09625721892633228,34.242646849986706,34.43562568603914,1.1748055451405472,300.464210787858,101324.92436365555,-0.075636344452505,523.8749388153403,29.311766384214206,15225.479865021493,298.6669360860932,25.51693608609321,30.0,101325.0,275.3734596247335,27.31421078785803,8.142157328948391,15110.44388444555,0.8756266899705546
285.0,4.75,49.6,False,3720.0,0.0,20000.0,0.0,29.9709984915645,-0.1443971198928493,34.40910394889106,34.54534047098549,1.1747485819559624,300.47849974859406,101324.82979160626,-0.17020839374163188,522.7860656645137,29.406581971324723,15224.741622149273,298.6673301844944,25.517330184494426,30.0,101325.0,274.7877719954353,27.328499748594083,8.168494992034645,15257.553239711295,0.8967155768623303
290.0,4.833333333333333,50.4,False,3780.0,0.0,20000.0,0.0,30.05592051580652,-0.14083507140269957,34.51369447042831,34.65341575228482,1.1746933456278876,300.49265341930106,101324.83808557276,-0.16191442724084482,521.7068049742217,29.499967699027152,15224.025759337424,298.6677265843162,25.51772658431622,30.0,101325.0,274.20759524357425,27.342653419301087,8.194435471951987,15403.374402196485,0.9180078877247662
295.0,4.916666666666667,51.2,False,3840.0,0.0,20000.0,0.0,30.139542661987434,-0.13467649744319435,34.61361578295085,34.75984754358357,1.174639025765795,300.50659044366455,101324.85193666152,-0.14806333847809583,520.6372541923613,29.59193997570633,15223.321773924703,298.66812524840793,25.518125248407955,30.0,101325.0,273.6327885898576,27.356590443664572,8.219983326585092,15547.893693374057,0.9395018239022458
300.0,5.0,52.0,False,3900.0,0.0,20000.0,0.0,30.22169719756323,-0.14181606179067835,34.72739861216396,34.86465055177423,1.1745853195986866,300.5202828662605,101324.83582207852,-0.1641779214842245,519.5774609689317,29.682518562113668,15222.62574199898,298.6685261406945,25.51852614069452,30.0,101325.0,273.06330466587946,27.37028286626054,8.245144045031575,15691.103771425169,0.9611955721416896
305.0,5.083333333333333,52.800000000000004,False,3960.0000000000005,0.0,20000.0,0.0,30.302801518820274,-0.12792711090986306,34.815076352202446,34.96784683757582,1.174532843701328,300.5338002531367,101324.86640534118,-0.1335946588224033,518.5273915552214,29.77170627888188,15221.945654369212,298.66892922242033,25.518929222420354,30.0,101325.0,272.49926720876795,27.383800253136712,8.269918410800521,15832.971406105695,0.9830872910149749
310.0,5.166666666666667,53.6,False,4020.0,0.0,20000.0,0.0,30.382405072095025,-0.13382283676397355,34.92420022800321,35.0694432636056,1.1744808494567733,300.5470675120158,101324.85380774172,-0.14619225828209892,517.4871239464982,29.85952753493264,15221.271808959782,298.669334459041,25.519334459041033,30.0,101325.0,271.9405414506549,27.397067512015838,8.294313204147956,15973.498499191866,1.0051751173380983
315.0,5.25,54.4,False,4080.0,0.0,20000.0,0.0,30.460693507901965,-0.14418657490873066,35.03694736017608,35.16945965766062,1.1744295896652919,300.5601155846503,101324.83028760503,-0.169712394970702,516.4566478631581,29.945992477662102,15220.607482062182,298.6697418140533,25.519741814053305,30.0,101325.0,271.38717905026505,27.410115584650327,8.31833124379503,16112.665227168049,1.027457175481404
320.0,5.333333333333333,55.2,False,4140.0,0.0,20000.0,0.0,30.53786663115943,-0.14382342391199107,35.135648963784156,35.267929127062565,1.1743793431030545,300.5729777718599,101324.83114141008,-0.1688585899246391,515.435948458978,30.03112182974401,15219.956286615585,298.6701512531706,25.52015125317064,30.0,101325.0,270.8392348092155,27.422977771859905,8.341978286040003,16250.469684958947,1.0499315747259366
325.0,5.416666666666667,56.0,False,4200.0,0.0,20000.0,0.0,30.613820256769714,-0.14306545694358372,35.2323519700479,35.36486240633137,1.1743299055751166,300.5856367094616,101324.83291653085,-0.1670834691467462,514.425047568272,30.114929576805565,15219.315576253512,298.6705627413309,25.520562741330934,30.0,101325.0,270.2966711526507,27.43563670946162,8.365258215779324,16386.900100886352,1.0725964148549958
330.0,5.5,56.800000000000004,False,4260.0,0.0,20000.0,0.0,30.688569354490255,-0.14210319916331524,35.32729562346075,35.46027697975657,1.1742812618432452,300.598094892415,101324.83515657786,-0.16484342214243952,513.4239480497126,30.197430659921544,15218.685153488457,298.67097624413975,25.520976244139774,30.0,101325.0,269.75948433394524,27.448094892415043,8.38817518331154,16521.94714518254,1.0954497809980992
335.0,5.583333333333333,57.6,False,4320.0,0.0,20000.0,0.0,30.7621824356429,-0.13649700978950327,35.41533473550878,35.55419992901363,1.1742334835193589,300.6103637392738,101324.84790666382,-0.1520933361753123,512.4326427437055,30.27864596609203,15218.06594641089,298.67139172869093,25.521391728690958,30.0,101325.0,269.2276853039966,27.460363739273816,8.410734990581119,16655.612199129013,1.1184897527649822
340.0,5.666666666666667,58.4,False,4380.0,0.0,20000.0,0.0,30.834317407439244,-0.1558254154189687,35.53092079594229,35.64662439063845,1.174185989060565,300.6223862345732,101324.80178318293,-0.1982168170652585,511.4511724937462,30.358584349280445,15217.450418224924,298.67180916062466,25.521809160624684,30.0,101325.0,268.70116066060604,27.472386234573207,8.432940097022346,16787.87777820789,1.1417143985825773
345.0,5.75,59.2,False,4440.0,0.0,20000.0,0.0,30.90558537522793,-0.1519742878386344,35.6180566349386,35.73760600256613,1.1741397093571455,300.63426422920463,101324.81145972111,-0.18854027889028657,510.47945703203317,30.437268851193924,15216.850633268605,298.67222850820355,25.52222850820357,30.0,101325.0,268.18007985473974,27.484264229204655,8.454796903109424,16918.75072208298,1.165121779485557
350.0,5.833333333333333,60.0,False,4500.0,0.0,20000.0,0.0,30.97572885018701,-0.14674812985660998,35.70215483576457,35.82715534474884,1.1740942007591324,300.6459548083645,101324.82420397048,-0.17579602952173445,509.5175209395784,30.51471962095045,15216.260841838355,298.6726497398264,25.52264973982642,30.0,101325.0,267.66435246790843,27.495954808364502,8.47631100581957,17048.23416624557,1.1887099634357852
355.0,5.916666666666667,60.800000000000004,False,4560.0,0.0,20000.0,0.0,31.044709363318475,-0.14468383053112957,35.78850591682569,35.91527749925348,1.1740493618192231,300.65745156055306,101324.82911501374,-0.17088498626253568,508.56535886345404,30.590943334445264,15215.67972917713,298.67307282205815,25.523072822058168,30.0,101325.0,267.1539510108803,27.50745156055308,8.497484259568129,17176.309578545744,1.2124770077030014
360.0,6.0,61.6,False,4620.0,0.0,20000.0,0.0,31.112506246753924,-0.148850868943473,35.88070722199632,36.00199412225267,1.1740051239893405,300.66875104112563,101324.81912994951,-0.18087005049164873,507.6229598971478,30.66595995758154,15215.106406901854,298.6734977242473,25.523497724247306,30.0,101325.0,266.64885274127494,27.518751041125654,8.518322210439315,17302.981488207228,1.2364209598326912
365.0,6.083333333333333,62.4,False,4680.0,0.0,20000.0,0.0,31.17920362024563,-0.15355012465956827,35.97215190070242,36.08733798600066,1.173961586247363,300.6798672700409,101324.807529463,-0.1924705370038282,506.6902981829915,30.739794562917478,15214.542157765824,298.67392441690174,25.523924416901764,30.0,101325.0,266.1490651760064,27.52986727004094,8.538831823032632,17428.264107634703,1.2605398803853591
370.0,6.166666666666667,63.2,False,4740.0,0.0,20000.0,0.0,31.244862565437188,-0.15553876589219232,36.05906556572001,36.17131266982418,1.1739188036736343,300.69081042757284,101324.80251177392,-0.19748822608380578,505.76734887405786,30.812448490160065,15213.9876956103,298.67435286706575,25.524352867065772,30.0,101325.0,265.6545862832419,27.540810427572865,8.559013469488908,17552.132236681708,1.2848318222911344
375.0,6.25,64.0,False,4800.0,0.0,20000.0,0.0,31.309593483413778,-0.14748351298430243,36.13293672669167,36.25395042542242,1.1738769169961831,300.7015989139023,101324.82243766039,-0.17756233960972168,504.8540786977445,30.883945242054963,15213.444844270532,298.67478304594994,25.52478304594996,30.0,101325.0,265.1654288826989,27.551598913902296,8.5788736783486,17674.59909568393,1.3092948301608327
380.0,6.333333333333333,64.80000000000001,False,4860.000000000001,0.0,20000.0,0.0,31.373113684088253,-0.1526207956644088,36.22084586089112,36.33526089220411,1.1738354443599677,300.7121856140147,101324.80985218556,-0.19014781444275286,503.95049691112183,30.95430544953076,15212.90735890518,298.6752149248451,25.525214924845102,30.0,101325.0,264.6814875430906,27.56218561401471,8.598418180425211,17795.674019302794,1.3339269642684624
385.0,6.416666666666667,65.6,False,4920.0,0.0,20000.0,0.0,31.43560066603743,-0.1581405159848199,36.30789403417343,36.41526914547911,1.173794630378367,300.7226001110062,101324.79584960983,-0.20415039017098024,503.0565577997685,31.023543815105732,15212.378409703637,298.6756484743995,25.52564847439953,30.0,101325.0,264.2027922725556,27.57260011100624,8.617651059751593,17915.357029766874,1.358726291385872
390.0,6.5,66.4,False,4980.0,0.0,20000.0,0.0,31.49728248338397,-0.14800462203150455,36.375418087146585,36.493997130195154,1.1737547986241466,300.7328804138973,101324.82118066822,-0.17881933177704923,502.1722086060909,31.09167023042013,15211.86219016894,298.6760836650152,25.52608366501522,30.0,101325.0,263.72938674853356,27.58288041389733,8.636575064005592,18033.640538245334,1.3836908730303248
395.0,6.583333333333333,67.2,False,5040.0,0.0,20000.0,0.0,31.557692567594813,-0.1591858702449211,36.466498503613785,36.57145088373284,1.173715178573835,300.7429487612658,101324.79314170379,-0.20685829620924778,501.2974713030276,31.15871001018348,15211.3487143169,298.6765204700723,25.52652047007234,30.0,101325.0,263.2611080053175,27.592948761265802,8.655197225050966,18150.544513047775,1.4088187793159448
400.0,6.666666666666667,68.0,False,5100.0,0.0,20000.0,0.0,31.617356226738366,-0.15261708361280743,36.535657804692136,36.647667763448815,1.1736765651121404,300.75289270445637,101324.80986143502,-0.19013856498349924,500.4322563390898,31.224673690189316,15210.84828385334,298.67695886091684,25.526958860916864,30.0,101325.0,262.7980862386691,27.602892704456394,8.673520469497033,18266.064041274727,1.4341080908120023
405.0,6.75,68.8,False,5160.0,0.0,20000.0,0.0,31.675781477499868,-0.16655889035270777,36.62746553105108,36.72264174176994,1.173638145203756,300.76263024624996,101324.77353580444,-0.22646419555530883,499.5765835245218,31.28957753447465,15210.350361840678,298.6773988103672,25.52739881036723,30.0,101325.0,262.3401484532936,27.612630246249978,8.691549315131846,18380.2049059593,1.4595568886920258
410.0,6.833333333333333,69.6,False,5220.0,0.0,20000.0,0.0,31.733570326010067,-0.1575494968361466,36.69133595480072,36.796423081257174,1.1736008384881287,300.77226172100166,101324.79737270242,-0.20262729757814668,498.7303522965207,31.353439665789214,15209.866866806147,298.67784029194604,25.527840291946063,30.0,101325.0,261.8874463447657,27.622261721001678,8.70928879605256,18492.97693833893,1.4851632649727884
415.0,6.916666666666667,70.4,False,5280.0,0.0,20000.0,0.0,31.79032082546587,-0.15616954076448494,36.76289302423353,36.8690070769384,1.1735639742329607,300.7817201375776,101324.80090673092,-0.19909326908236835,497.8935685073932,31.41627374940162,15209.38910605917,298.67828327888685,25.528283278886875,30.0,101325.0,261.4398318269258,27.631720137577645,8.726742708167116,18604.382849783608,1.5109253203812067
420.0,7.0,71.2,False,5340.0,0.0,20000.0,0.0,31.845969483263843,-0.1681939835398441,36.84888122741566,36.94041001979527,1.1735274190772131,300.7909949138773,101324.76906762368,-0.23093237631837837,497.06619908273143,31.478097076626337,15208.915351240683,298.67872774549767,25.52872774549769,30.0,101325.0,260.9972569087115,27.640994913877307,8.743915854618427,18714.432478551436,1.5368411643592172
425.0,7.083333333333333,72.0,False,5400.0,0.0,20000.0,0.0,31.90088650492646,-0.1677142099617801,36.919149995043774,37.01066702298797,1.1734917258700974,300.80014775082105,101324.7703832145,-0.22961678549472708,496.24816441392323,31.538924567658142,15208.452767276462,298.67917366609095,25.52917366609097,30.0,101325.0,260.5598017392179,27.650147750821077,8.760812379905039,18823.13216686666,1.562908917585202
430.0,7.166666666666667,72.8,False,5460.0,0.0,20000.0,0.0,31.954934831924675,-0.16580774652776886,36.986614371241046,37.07978696831494,1.1734566445080947,300.80915580532076,101324.77557380564,-0.22442619435605593,495.4394364613549,31.59877030127393,15207.998112824907,298.67962101529974,25.529621015299767,30.0,101325.0,260.1273947607239,27.65915580532078,8.777436194798314,18930.487415682663,1.5891267089619725
435.0,7.25,73.60000000000001,False,5520.000000000001,0.0,20000.0,0.0,32.00812595920172,-0.16261890616084995,37.051462186606024,37.14778958607123,1.1734221614343605,300.81802099320026,101324.78412319477,-0.21587680523225572,494.63996996553146,31.657651275873928,15207.551212189313,298.6800697686671,25.530069768667147,30.0,101325.0,259.7000081078882,27.668020993200287,8.793792021076092,19036.50962976169,1.61549267913242
440.0,7.333333333333333,74.4,False,5580.0,0.0,20000.0,0.0,32.060428681875806,-0.16143918533221668,37.117543085859666,37.2146896584335,1.1733881950708547,300.82673811364594,101324.78724399542,-0.2127560045773862,493.84972249918894,31.715582119169266,15207.111008118278,298.68051990175695,25.530519901756975,30.0,101325.0,259.277600409235,27.676738113645968,8.809883921991464,19141.206624894738,1.6420049820870426
445.0,7.416666666666667,75.2,False,5640.0,0.0,20000.0,0.0,32.111861247890374,-0.1620147744542105,37.18457861388265,37.28050449369542,1.173354742585266,300.8353102079817,101324.7857241866,-0.21427581339958124,493.06864513944015,31.77257749992543,15206.677463905047,298.6809713905786,25.5309713905786,30.0,101325.0,258.8601443870617,27.68531020798173,8.825715972201507,19244.586919579873,1.6686617831595942
450.0,7.5,76.0,False,5700.0,0.0,20000.0,0.0,32.162454574670505,-0.1630972747699779,37.25113311023496,37.34525295311987,1.1733218218569235,300.8437424291117,101324.78285125684,-0.2171487431623973,492.296686400816,31.828652853329274,15206.250811265727,298.6814242116755,25.531424211675528,30.0,101325.0,258.44761600009105,27.69374242911175,8.841292459258131,19346.661047874273,1.6954612609147708
455.0,7.583333333333333,76.8,False,5760.0,0.0,20000.0,0.0,32.212228759588584,-0.164230818516865,37.31669214306998,37.40895174441163,1.1732894335946324,300.8520381265981,101324.77982235306,-0.2201776469446486,491.5337946573837,31.883822246486112,15205.831059386437,298.6818783417815,25.53187834178152,30.0,101325.0,258.03998734824273,27.702038126598097,8.856617290690586,19447.437666649366,1.7224016072443011
460.0,7.666666666666667,77.60000000000001,False,5820.000000000001,0.0,20000.0,0.0,32.261177932461464,-0.16679818265650395,37.38288314011028,37.471617231567926,1.173257538070611,300.8601963220769,101324.77288462255,-0.22711537744908128,490.77991955218204,31.938100558202205,15205.417693395117,298.6823337581775,25.532333758177515,30.0,101325.0,257.637222333068,27.71019632207691,8.871694599500612,19546.927503331703,1.7494810275012325
465.0,7.75,78.4,False,5880.0,0.0,20000.0,0.0,32.3093197044675,-0.17044813334808004,37.4493139049258,37.53326641369294,1.1732261329967744,300.86821995074456,101324.7628361946,-0.23716380540281534,490.0350072853015,31.99150219900202,15205.010683638196,298.6827904384675,25.532790438467543,30.0,101325.0,257.2392913264791,27.718219950744583,8.886528388611673,19645.14101227935,1.7766977417481846
470.0,7.833333333333333,79.2,False,5940.0,0.0,20000.0,0.0,32.35667623795041,-0.1745169662538576,37.51522793594305,37.59391605673529,1.1731952235855039,300.87611270632505,101324.75137819175,-0.24862180824857205,489.29900255166893,32.04404117998474,15204.61009766813,298.68324836059446,25.533248360594484,30.0,101325.0,256.84616557027226,27.72611270632507,8.90112254999576,19742.088476632696,1.804049984448818
475.0,7.916666666666667,80.0,False,6000.0,0.0,20000.0,0.0,32.40329872878965,-0.17644671615572347,37.57766306189027,37.6535844170992,1.1731648614590193,300.8838831214649,101324.74584943966,-0.2541505603439873,488.5718463507506,32.095731515748696,15204.21660450889,298.6837075028978,25.533707502897812,30.0,101325.0,256.45782451982546,27.73388312146494,8.915480976596859,19837.780732759198,1.8315360047331182
480.0,8.0,80.8,False,6060.0,0.0,20000.0,0.0,32.44923285955633,-0.17410483759782552,37.63415202201753,37.71228903557543,1.1731350898071384,300.89153880992603,101324.75255106551,-0.24744893448951188,487.85347935341895,32.14658683662363,15203.830763900514,298.6841678440451,25.5341678440451,30.0,101325.0,256.07424556603837,27.741538809926055,8.929607454617674,19932.228438711776,1.8591540666577506
485.0,8.083333333333334,81.60000000000001,False,6120.000000000001,0.0,20000.0,0.0,32.49447050740696,-0.16878334036221196,37.68621536412126,37.77004499421534,1.1731058670935133,300.89907841790114,101324.76744640013,-0.23255359986796975,487.14384629179455,32.19662099874617,15203.452037531933,298.6846293631303,25.534629363130307,30.0,101325.0,255.69538972546806,27.74907841790116,8.943505832985046,20025.443191155773,1.8869024497340476
490.0,8.166666666666666,82.4,False,6180.0,0.0,20000.0,0.0,32.53885131560014,-0.1724672665825763,37.74782553105978,37.82686056374438,1.1730769113115518,300.90647521926667,101324.75718401598,-0.24281598402012605,486.4429045785751,32.24584867283108,15203.076770597712,298.68509203976464,25.535092039764663,30.0,101325.0,255.32117240069513,27.75647521926669,8.957180186897522,20117.438623878228,1.9147794509944882
495.0,8.25,83.2,False,6240.0,0.0,20000.0,0.0,32.58247774498136,-0.1787719684118864,37.81156329510844,37.882755341768416,1.1730483566107028,300.9137462908302,101324.73910680253,-0.2608931974682491,485.7505868424033,32.29428277894983,15202.706701674708,298.68555585365095,25.535555853650976,30.0,101325.0,254.95158679834515,27.763746290830227,8.97063410526384,20208.225605098778,1.9427833844868332
500.0,8.333333333333334,84.0,False,6300.0,0.0,20000.0,0.0,32.62553787548825,-0.1760128445481368,37.86383736386016,37.93775252747611,1.1730204729920437,300.920922979248,101324.74709778411,-0.25290221588511486,485.0668177584966,32.34193554244422,15202.345329976886,298.68602078475135,25.536020784751372,30.0,101325.0,254.58665128076552,27.77092297924804,8.983870984012283,20297.8141663927,1.9709125787725912
505.0,8.416666666666666,84.8,False,6360.0,0.0,20000.0,0.0,32.667930278411404,-0.17172912293511366,37.91344242296343,37.99186234415603,1.1729930727603104,300.9279883797352,101324.75925802723,-0.24074197276786435,484.3915470631572,32.38882072402426,15201.990222973624,298.68648681365056,25.536486813650583,30.0,101325.0,254.226297852084,27.777988379735234,8.996894645562293,20386.21768562743,1.9991653786698274
510.0,8.5,85.60000000000001,False,6420.000000000001,0.0,20000.0,0.0,32.709458318695965,-0.18004949590974328,37.97684653490801,38.045090723672814,1.172965817958419,300.93490971978264,101324.73536472672,-0.26463527328451164,483.72473157631214,32.43495261429817,15201.63700074111,298.6869539213879,25.53695392138792,30.0,101325.0,253.87042995401475,27.78490971978266,9.00970905952727,20473.45101579838,2.027540148601373
515.0,8.583333333333334,86.4,False,6480.0,0.0,20000.0,0.0,32.750488346790576,-0.17716804610918646,38.02634249215492,38.09746816351325,1.1729392617728978,300.9417480577984,101324.74376721174,-0.25623278826242313,483.06627884011476,32.4803418259944,15201.292832576755,298.68742208875693,25.537422088756955,30.0,101325.0,253.51911818981952,27.79174805779843,9.022317173887334,20559.522499076396,2.056035269097814
520.0,8.666666666666666,87.2,False,6540.0,0.0,20000.0,0.0,32.7908454150205,-0.17552948724442685,38.07643690965197,38.14900109611298,1.1729131012705714,300.9484742358367,101324.74848489068,-0.2515151093248278,482.4161426420059,32.52500211208115,15200.953792466606,298.687891297424,25.53789129742404,30.0,101325.0,253.1722720036841,27.79847423583675,9.034722808911429,20644.446843649755,2.084649136696929
525.0,8.75,88.0,False,6600.0,0.0,20000.0,0.0,32.830435825628,-0.18212315636501925,38.13528352776878,38.19969944659668,1.172887162459634,300.95507263760464,101324.72923392584,-0.27076607415801845,481.77426878990275,32.5689466721496,15200.617625476856,298.6883615293188,25.53836152931882,30.0,101325.0,252.82982481284506,27.805072637604667,9.046929631152667,20728.2381452238,2.1133801679392024
530.0,8.833333333333334,88.8,False,6660.0,0.0,20000.0,0.0,32.869615114007956,-0.17416614498163868,38.17636571495326,38.249592648122224,1.1728619825331312,300.9616025190013,101324.75237676688,-0.24762323312461376,481.1405651692614,32.61218559195795,15200.29129362938,298.6888327662029,25.538832766202916,30.0,101325.0,252.49184344503897,27.811602519001326,9.058940442210542,20810.90496187634,2.142226795096911
535.0,8.916666666666666,89.60000000000001,False,6720.000000000001,0.0,20000.0,0.0,32.90792133564628,-0.1829775209187535,38.236169041419345,38.29867400140198,1.1728368055065865,300.96798688927436,101324.72668756603,-0.2733124339720234,480.5150071175476,32.654734078591204,15199.96499936536,298.6893049910259,25.539304991025915,30.0,101325.0,252.15815150099155,27.81798688927438,9.070759466275335,20892.4660339185,2.1711874693995465
540.0,9.0,90.4,False,6780.0,0.0,20000.0,0.0,32.945848915521196,-0.17661149851158015,38.27750621723367,38.34697873073897,1.1728123891026683,300.97430815258684,101324.74537451913,-0.2546254808694357,479.89749065847224,32.69660099692387,15199.64856277058,298.6897781860307,25.53977818603073,30.0,101325.0,251.82885684076948,27.824308152586866,9.082389165812186,20972.928344000382,2.200260659939768
545.0,9.083333333333334,91.2,False,6840.0,0.0,20000.0,0.0,32.98298002597983,-0.183282447951672,38.33324702043609,38.39450168183704,1.172788047833989,300.9804966709966,101324.72577587162,-0.274224128384958,479.287986017507,32.73780096305337,15199.333099928495,298.69025233474076,25.540252334740785,30.0,101325.0,251.50379594388994,27.830496670996638,9.093833600848157,21052.310283426432,2.2294448534310365
550.0,9.166666666666666,92.0,False,6900.0,0.0,20000.0,0.0,33.019704659205445,-0.1781123931379053,38.374434282464556,38.44127313357677,1.1727643749105674,300.9866174432009,101324.7410283707,-0.258971629300504,478.68639768553584,32.77834316591363,15199.026298840952,298.6907274201159,25.5407274201159,30.0,101325.0,251.18304542416064,27.836617443200907,9.105095323864898,21130.6201656653,2.2587385551317944
555.0,9.25,92.8,False,6960.0,0.0,20000.0,0.0,33.0556764251553,-0.18443940761985064,38.42825895307726,38.487290706885645,1.1727407985784972,300.99261273752586,101324.72230289728,-0.27769710271968506,478.09268879765193,32.81824146779652,15198.720749577324,298.6912034262087,25.54120342620871,30.0,101325.0,250.86646283989364,27.842612737525883,9.116178185499033,21207.87567055523,2.288140288351392
560.0,9.333333333333334,93.60000000000001,False,7020.000000000001,0.0,20000.0,0.0,33.09127776526816,-0.1780038130753372,38.466483437759756,38.53258398421274,1.1727179008261015,300.99854629421134,101324.74134402066,-0.2586559793417109,477.50676450205515,32.857504739263476,15198.423994706274,298.69168033657166,25.541680336571687,30.0,101325.0,250.55412243804952,27.84854629421136,9.12708464979541,21284.085164913457,2.3176485944871343
565.0,9.416666666666666,94.4,False,7080.0,0.0,20000.0,0.0,33.12610060731629,-0.18603232029423836,38.52082677140701,38.57714751269955,1.1726950129689515,301.00435010121936,101324.71748551678,-0.2825144832168007,476.9285916101246,32.89614698286512,15198.12736807761,298.69215813591677,25.542158135916793,30.0,101325.0,250.24586333836965,27.85435010121938,9.137818606351422,21359.26729943193,2.3472620336984855
570.0,9.5,95.2,False,7140.0,0.0,20000.0,20.0,33.160488439569576,-0.18438509147339016,61.851151679517095,62.074465321315266,1.172672742216043,301.0100814065949,101324.722466433,-0.2775335670012282,476.3582451377801,32.93417599526604,15197.838739119918,298.6926368082447,25.54263680824471,30.0,101325.0,249.9418540750327,27.86008140659493,9.148382220907234,21433.428983095353,2.376979183894685
575.0,9.583333333333334,96.0,False,7200.0,0.0,20000.0,20.0,33.29061482795487,-0.18483270403592536,61.90410628917753,62.12279457756173,1.1725882417945368,301.03176913799246,101324.72111731852,-0.2788826814794447,475.37158787562316,32.979206479581094,15196.743613657198,298.6931176768001,25.543117676800136,30.0,101325.0,249.40618888055175,27.881769137992478,9.160890688772527,21521.466218687754,2.4068089722292565
580.0,9.666666666666666,96.8,False,7260.0,0.0,20000.0,20.0,33.417200693243785,-0.18829974154332152,61.975494978914675,62.18625522254499,1.172505945154608,301.0528667822073,101324.71055679457,-0.2894432054308709,474.40322075930726,33.03704896297565,15195.67704920372,298.6936020254633,25.543602025463315,30.0,101325.0,248.88066140611943,27.902866782207298,9.176958045271014,21634.904941701545,2.4367786744239712
585.0,9.75,97.60000000000001,False,7320.000000000001,0.0,20000.0,20.0,33.540079255172145,-0.19226952770279962,62.059418637284075,62.26186557916405,1.172426045670798,301.07334654252867,101324.6982239079,-0.30177609210659284,473.4542238511097,33.1051538892939,15194.641551893543,298.6940897480225,25.544089748022543,30.0,101325.0,248.36587431288507,27.92334654252869,9.195876080359417,21768.980157449078,2.466920261298382
590.0,9.833333333333334,98.4,False,7380.0,0.0,20000.0,20.0,33.65945571572706,-0.19385103510680338,62.15002907475645,62.34712332636346,1.1723485147224946,301.0932426192878,101324.69323898929,-0.3067610107100336,472.52407115617916,33.181389785887674,15193.636750803531,298.6945807432237,25.54458074322372,30.0,101325.0,247.86154050922573,27.943242619287844,9.217052718302131,21919.718233089552,2.4972596351807006
