time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
595.0,9.916666666666666,99.2,False,7440.0,0.0,20000.0,20.0,33.775479181885885,-0.19269105245502083,62.24484359198271,62.43993728120848,1.1722732696483464,301.1125798636476,101324.69689925146,-0.30310074854060076,471.61229660473805,33.26397769006449,15192.661574642569,298.69507491438804,25.545074914388067,30.0,101325.0,247.36739317373048,27.962579863647647,9.239993802795693,22083.799347830813,2.527817633500784
600.0,10.0,100.0,True,7500.0,250000.0,20000.0,20.0,33.88844633053907,-0.19286064045530815,62.34687215087148,62.53854636890368,1.1721999685788862,301.1314077217565,101324.69636549684,-0.3036345031578094,470.7184912980501,33.35143153494718,15191.711592782365,298.6955721684219,25.545572168421927,30.0,101325.0,246.88314118975916,27.98140772175651,9.26428653748533,22258.438281700797,2.5586108540768477
605.0,10.083333333333334,101.33333333333333,True,7600.0,250000.0,20000.0,20.0,34.49157715721901,0.4968703805286089,62.27480485650268,63.254831688783604,1.171835621466244,301.23192952620315,101327.01534836773,2.015348367727711,469.8460162630105,33.48239986015312,15186.989654202522,298.6960794446502,25.546079444650218,30.0,101325.0,246.34894936180692,28.08192952620317,9.300666627820313,22521.690513056004,2.589708165739873
610.0,10.166666666666666,102.66666666666667,True,7700.0,250000.0,20000.0,20.0,35.06432952001637,0.4869877029043792,62.508080902291525,63.45785772967188,1.1714634732551483,301.32738825333604,101326.93597569616,1.9359756961639505,468.9899425766846,33.68274031545319,15182.166613386722,298.69660282382887,25.54660282382889,30.0,101325.0,245.8220018574668,28.177388253336062,9.356316754292553,22928.386895272157,2.6212707194956564
615.0,10.25,104.0,True,7800.0,250000.0,20000.0,20.0,35.61943192818012,0.4762853896449358,62.80629728472269,63.72572750606626,1.1711029345404662,301.41990532136333,101326.85181855012,1.8518185501161497,468.14884744304254,33.93885236344408,15177.49403164444,298.6971417665789,25.54714176657893,30.0,101325.0,245.3056197778024,28.269905321363353,9.427458989845578,23455.39268952213,2.6534816775406527
620.0,10.333333333333334,105.33333333333333,True,7900.0,250000.0,20000.0,20.0,36.15764057260333,0.46706688346498704,63.15639755714045,64.04794259019543,1.170753702119259,301.50960676210053,101326.78082835616,1.7808283561607823,467.32168236325396,34.239522960545756,15172.967979465597,298.697695790092,25.547695790092007,30.0,101325.0,244.7991701285558,28.359606762100555,9.5109786001516,24084.318741758467,2.686495366034597
625.0,10.416666666666666,106.66666666666667,True,8000.0,250000.0,20000.0,20.0,36.67947664454596,0.4578722683541821,63.54744454181659,64.41173519920996,1.1704152850204956,301.59657944075764,101326.71140419696,1.7114041969616665,466.5076448896993,34.57535911847107,15168.582093865623,298.69826442952586,25.548264429525886,30.0,101325.0,244.30211111697193,28.44657944075766,9.604266421797519,24799.98106584421,2.7204427964565436
630.0,10.5,108.0,True,8100.0,250000.0,20000.0,0.0,37.185142662102635,0.4476685886438383,40.68231393293272,41.40490246318135,1.1700874463870812,301.6808571103504,101326.63597685925,1.6359768592519686,465.7075517882784,34.93849215603271,15164.333305176571,298.6988472350217,25.548847235021697,30.0,101325.0,243.81480321403728,28.53085711035044,9.705136710009086,25589.613406970464,2.7554355703959983
635.0,10.583333333333334,109.33333333333333,True,8200.0,250000.0,20000.0,0.0,37.61122277022935,0.4399452429142142,41.12324078392753,41.829077379003884,1.1698114355491027,301.75187046170487,101326.58001483072,1.5800148307171185,465.2618023613398,35.31716578188061,15160.75620471637,298.69944285992887,25.549442859928888,30.0,101325.0,243.52397901506646,28.60187046170489,9.81032382830017,26430.707122448235,2.791560792985872
640.0,10.666666666666666,110.66666666666667,True,8300.0,250000.0,20000.0,0.0,38.02727485059688,0.43242602466735447,41.57168260353934,42.26107410132701,1.1695420587773777,301.82121247509946,101326.52646748416,1.5264674841600936,464.81937773894333,35.70229335900844,15157.265081754816,298.7000500622487,25.550050062248715,30.0,101325.0,243.23638447259083,28.67121247509948,9.917303710835679,27304.83729160322,2.828877143273408
645.0,10.75,112.0,True,8400.0,250000.0,20000.0,0.0,38.43380263603319,0.42451276199587007,42.02477779198411,42.69730775466136,1.169278933106458,301.8889671060055,101326.47111089875,1.4711108987539774,464.3783256717897,36.09141730887794,15153.854973059693,298.7006685744073,25.550668574407325,30.0,101325.0,242.95091350526096,28.738967106005532,10.02539369691054,28207.400298200646,2.8674273082663273
650.0,10.833333333333334,113.33333333333333,True,8500.0,250000.0,20000.0,0.0,38.83105878650133,0.41952612568422304,42.48012291998207,43.13925499379117,1.1690221502818965,301.95517646441687,101326.43675240924,1.4367524092376698,463.9387112234311,36.48247353564694,15150.527067653378,298.7012981318195,25.55129813181952,30.0,101325.0,242.6676150043092,28.80517646441689,10.134020426568595,29134.265840453696,2.907247909751504
655.0,10.916666666666666,114.66666666666667,True,8600.0,250000.0,20000.0,0.0,39.21891006531109,0.409957408991052,42.93571594297221,43.576114676217315,1.1687711948691424,302.0198183442185,101326.37195981377,1.3719598137686262,463.50063094778056,36.87374265780959,15147.274685504086,298.7019384749143,25.551938474914323,30.0,101325.0,242.38642833022,28.869818344218515,10.242706293836,30081.737114815787,2.9483701340259967
660.0,11.0,116.0,True,8700.0,250000.0,20000.0,20.0,39.597944399550784,0.40433262879129844,66.67783414209659,67.3867064197102,1.1685263471786715,302.08299073325844,101326.33457040576,1.334570405757404,463.063096525687,37.26377779286147,15144.101459435582,298.70258934577413,25.55258934577415,30.0,101325.0,242.10689088649195,28.932990733258464,10.351049386905965,31046.446192181436,2.9908202613225225
665.0,11.083333333333334,117.33333333333333,True,8800.0,250000.0,20000.0,20.0,40.01463895319546,0.3970715813950205,67.13355041775947,67.81993001092839,1.1682572162107736,302.15243982553255,101326.28706808777,1.2870680877676932,462.3032267095681,37.65515276599776,15140.613522091626,298.70325115570415,25.553251155704174,30.0,101325.0,241.6539324991879,29.002439825532576,10.459764657221601,32034.982565573497,3.0346268090709634
670.0,11.166666666666666,118.66666666666667,True,8900.0,250000.0,20000.0,20.0,40.41820145245981,0.3899802954686607,67.59258870360351,68.25698022974782,1.167996689884897,302.2197002420766,101326.24150719064,1.2415071906434605,461.55497097531776,38.04938072401708,15137.237100908265,298.7039242333401,25.553924233340126,30.0,101325.0,241.20900358900394,29.069700242076635,10.569272423338077,33051.71724049669,3.0798259061585123
675.0,11.25,120.0,True,9000.0,250000.0,20000.0,20.0,40.808830023371,0.38171201011197314,68.05210675302605,68.69342770375718,1.1677445316592625,302.28480500389514,101326.18942088705,1.189420887050801,460.8189004902015,38.44402070914114,15133.969130304042,298.7046082140328,25.55460821403284,30.0,101325.0,240.7723411086186,29.134805003895167,10.678894641428096,34090.83651186493,3.126452679597653
680.0,11.333333333333334,121.33333333333333,True,9100.0,250000.0,20000.0,20.0,41.18700926197948,0.37726543774521837,68.50975378882305,69.13276375668866,1.1675007767627792,302.34783487699656,101326.16187110626,1.1618711062619695,460.09498627217226,38.83705384380463,15130.810066845617,298.7053027418222,25.55530274182223,30.0,101325.0,240.34392477843,29.19783487699658,10.788070512167954,35147.14732947158,3.174534612820803
685.0,11.416666666666666,122.66666666666667,True,9200.0,250000.0,20000.0,20.0,41.55280279665294,0.36866449695199155,68.96360547815291,69.56372035087679,1.1672648053715382,302.4088004661088,101326.10949805153,1.109498051533592,459.3832213993038,39.2268274863215,15127.751877615136,298.70600747095216,25.55600747095218,30.0,101325.0,239.9236114395277,29.258800466108823,10.896340968422638,36216.0271340522,3.224092372864917
690.0,11.5,124.0,False,9300.0,120000.0,20000.0,20.0,41.90725690763031,0.36773592387304777,69.41208080215279,69.99853781293942,1.1670367599496612,302.4678761512717,101326.1039159976,1.1039159976062365,458.6836134664053,39.611983837446836,15124.796408947608,298.7067220631827,25.556722063182747,30.0,101325.0,239.51142301105463,29.31787615127172,11.003328843735233,37293.318471876766,3.275140529535701
695.0,11.583333333333334,125.33333333333333,False,9400.0,116712.5372539618,20000.0,20.0,41.990640644894256,-0.06670095123456851,69.90757077618682,69.98414372095355,1.1669700091566435,302.4817734408157,101324.96368149473,-0.03631850527017377,457.99584842816927,39.97081602082502,15123.9313186701,298.70744255970146,25.557442559701485,30.0,101325.0,239.13861308962734,29.33177344081571,11.103004450229172,38316.01144779649,3.3276470086465855
700.0,11.666666666666666,126.66666666666667,False,9500.0,113515.13626881185,20000.0,20.0,42.06946092451187,-0.059042926861098244,70.26711695299637,70.35037090130677,1.166919420650633,302.4949101540853,101324.97154230847,-0.02845769152918365,457.3207400405504,40.28725690594976,15123.275691632203,298.708165220999,25.558165220999,30.0,101325.0,238.77575957129608,29.344910154085312,11.190904696097157,39233.255301362304,3.381500666111279
705.0,11.75,128.0,False,9600.0,110405.32975551879,20000.0,20.0,42.14021206723419,0.03248994249447313,70.52358037960857,70.71147054128798,1.166874360528044,302.5067020112057,101325.00861711317,0.008617113169748336,456.658829251514,40.56655390768407,15122.691712443451,298.70888981894865,25.55888981894867,30.0,101325.0,238.42095661469625,29.356702011205698,11.268487196578906,40054.89516652863,3.436561881713981
710.0,11.833333333333334,129.33333333333334,False,9700.0,107380.71801772437,20000.0,20.0,42.20279845850007,-0.04810721728961292,70.86676555220524,70.95887271051858,1.1668338088499537,302.51713307641666,101324.98110771955,-0.018892280451836996,456.01054481182985,40.81317851121965,15122.1661626954,298.7096161303548,25.55961613035481,30.0,101325.0,238.07421424971162,29.36713307641668,11.336994030894347,40789.88741437998,3.4927040918396117
715.0,11.916666666666666,130.66666666666666,False,9800.0,104438.96710000686,20000.0,20.0,42.25814614540457,-0.028574890114643547,71.09762362339387,71.21084184471493,1.1667983706238414,302.52635769090074,101324.99333449514,-0.006665504857664928,455.3760718126536,41.03097470614506,15121.706883284985,298.7103439427469,25.560343942746897,30.0,101325.0,237.73574771148418,29.37635769090076,11.397492973929184,41446.39408979725,3.549812620661957
720.0,12.0,132.0,False,9900.0,101577.8069868737,20000.0,0.0,42.306291710887876,-0.036507566699684454,48.042791757665846,48.09795157213932,1.1667673745543616,302.5343819518146,101324.9891199802,-0.010880019806791097,454.75607011683945,41.223257198556816,15121.305174224528,298.7110730546775,25.561073054677536,30.0,101325.0,237.40575987971002,29.384381951814646,11.450904777376893,42031.816778903405,3.607783600431888
725.0,12.083333333333334,133.33333333333334,False,10000.0,98795.02985109364,20000.0,0.0,42.31977734938937,-0.07257971528966743,48.27972280129528,48.292902817293935,1.1667583365095626,302.53662955823154,101324.95699742799,-0.04300257201248314,454.41284246452875,41.39066446421584,15121.188041163932,298.71180288336956,25.56180288336958,30.0,101325.0,237.2247400061433,29.38662955823156,11.497406795615511,42545.97157125317,3.6665181756750527
730.0,12.166666666666666,134.66666666666666,False,10100.0,96088.48835001697,20000.0,0.0,42.3282042945317,-0.06750824976850903,48.4407764820459,48.45997793252779,1.166752986778024,302.5380340490886,101324.96279703031,-0.037202969688223675,454.0749799207677,41.534050893111065,15121.118708643191,298.7125328810774,25.562532881077402,30.0,101325.0,237.04727307274595,29.388034049088617,11.53723635919752,42989.67110678754,3.725917927534803
735.0,12.25,136.0,False,10200.0,93456.09396856859,20000.0,0.0,42.33163048749782,-0.06428183938015587,48.57938150904473,48.60253762811893,1.1667508245376563,302.5386050812496,101324.96626812348,-0.03373187652323395,453.7427496802635,41.65631307556904,15121.090686008025,298.7132629045468,25.563262904546832,30.0,101325.0,236.87339517883194,29.388605081249636,11.571198076546954,43370.43084469542,3.7858902205566665
740.0,12.333333333333334,137.33333333333334,False,10300.0,90895.81540763598,20000.0,0.0,42.330206835562194,-0.08071390747883761,48.71918494546573,48.723480275487894,1.166751515637531,302.538367805927,101324.94681849093,-0.05318150906532537,453.41637162578974,41.75994598889776,15121.0996426624,298.71399281834954,25.56399281834956,30.0,101325.0,236.70315188460677,29.388367805927032,11.599984996916044,43694.92872412246,3.84635227581279
745.0,12.416666666666666,138.66666666666666,False,10400.0,88405.67701660791,20000.0,0.0,42.32444909542903,-0.07382112838184968,48.812628969511024,48.82531438296565,1.166755316602154,302.5374081825715,101324.95551380412,-0.04448619588220026,453.0959915533866,41.84708969242636,15121.148903163916,298.7147224921696,25.564722492169608,30.0,101325.0,236.5366700628844,29.387408182571505,11.624191581229542,43969.044692322524,3.9072300351297655
750.0,12.5,140.0,False,10500.0,85983.75726885471,20000.0,0.0,42.31448479409755,-0.06015632012643235,48.881175227675115,48.91021859095784,1.1667618933943649,302.5357474656829,101324.9704589155,-0.029541084499214776,452.7817352714099,41.91962290495051,15121.23413839097,298.71545180788394,25.56545180788396,30.0,101325.0,236.37394641245172,29.385747465682925,11.644339695819584,44198.074748326304,3.9684572014079937
755.0,12.583333333333334,141.33333333333334,False,10600.0,83628.18727897346,20000.0,0.0,42.30017277559125,-0.10005600433159133,48.996950758561724,48.98003667858994,1.1667704918804431,302.5333621292652,101324.91827588569,-0.08172411430859938,452.4737088109833,41.979152729214576,15121.345574770543,298.71618065037126,25.56618065037128,30.0,101325.0,236.21488249447535,29.38336212926521,11.66087575811516,44386.63859678354,4.029974363453209
760.0,12.666666666666666,142.66666666666666,False,10700.0,81337.14936065403,20000.0,0.0,42.28231585711569,-0.10441003145249024,49.05782298722209,49.03643165617607,1.1667818863399004,302.5303859761859,101324.91100853332,-0.08899146667681634,452.17195894837914,42.02707655155614,15121.493246965108,298.7169089112686,25.566908911268627,30.0,101325.0,236.05965861464446,29.38038597618595,11.674187930987816,44538.82890376869,4.091728160328592
765.0,12.75,144.0,False,10800.0,79108.87562405325,20000.0,0.0,42.2609209252887,-0.10636410216326748,49.103808212768335,49.080807919587166,1.1667956002433384,302.52682015421476,101324.90764634915,-0.0923536508489633,451.8765455460221,42.064615181400434,15121.670979153665,298.7176364891723,25.567636489172344,30.0,101325.0,235.90820864152468,29.376820154214784,11.684615328166787,44658.28192504645,4.153670598404158
770.0,12.833333333333334,145.33333333333334,False,10900.0,76941.64661159455,20000.0,0.0,42.23622057640591,-0.10345445423377553,49.13327883406975,49.11440494009141,1.1668115353714577,302.52270342940096,101324.91263000734,-0.08736999265966006,451.58749903858114,42.092834576284595,15121.877498414091,298.7183632885209,25.568363288520914,30.0,101325.0,235.76052781533065,29.372703429400985,11.692454048967942,44748.220367008944,4.215758447218086
775.0,12.916666666666666,146.66666666666666,False,11000.0,74833.78997114078,20000.0,0.0,42.208127773595834,-0.12624261797925526,49.182910845678165,49.13829012099688,1.1668291022921318,302.5180212955993,101324.86990041964,-0.130099580361275,451.3048468727077,42.11267101966268,15122.105165706029,298.71908921993713,25.569089219937155,30.0,101325.0,235.61651071637485,29.368021295599306,11.69796417212852,44811.513603587366,4.27795270691989
780.0,13.0,148.0,False,11100.0,72783.679165516,20000.0,0.0,42.17738799528263,-0.11803310629632842,49.18762843261948,49.15343703407915,1.1668490519916124,302.51289799921375,101324.88627090464,-0.11372909536294173,451.0285666050834,42.12493205542106,15122.363713811297,298.71981419676894,25.56981419676896,30.0,101325.0,235.47629671195213,29.36289799921377,11.701370015394739,44850.66539853451,4.340218109004696
785.0,13.083333333333334,149.33333333333334,False,11200.0,70789.73221738076,20000.0,0.0,42.14359350191103,-0.13706867450026103,49.21610466046931,49.160657645067765,1.1668703211709992,302.5072655836518,101324.84663002833,-0.1533699716674164,450.75867252932926,42.13035223634204,15122.639362376149,298.72053814163047,25.570538141630493,30.0,101325.0,235.3396781007711,29.357265583651838,11.702875621206122,44867.9803227146,4.402522724088897
790.0,13.166666666666666,150.66666666666666,False,11300.0,68850.41048849192,20000.0,0.0,42.107400950340775,-0.13835216852989743,49.21668279078382,49.160718212191234,1.166893556170519,302.50123349172344,101324.84374430582,-0.15625569417898078,450.49512313764603,42.12956524802966,15122.940487969925,298.7212609793224,25.571260979322403,30.0,101325.0,235.20676319622527,29.351233491723463,11.702657013341572,44865.465989367156,4.464837617361177
795.0,13.25,152.0,False,11400.0,66964.21749240565,20000.0,0.0,42.06873287653434,-0.14450759465762306,49.2163763728012,49.15426872936194,1.16691825325544,302.4947888127557,101324.82953106193,-0.17046893807128072,450.23789864833935,42.12314666621467,15123.260562190502,298.7219826417168,25.57198264171683,30.0,101325.0,235.07743969425223,29.344788812755723,11.700874073948519,44844.96289674966,4.527136526309868
800.0,13.333333333333334,153.33333333333334,False,11500.0,65129.69773970663,20000.0,0.0,42.027814585794545,-0.1501519871604457,49.209507931345016,49.14190019233714,1.166944405541546,302.4879690976324,101324.81595412859,-0.18404587141412776,449.98695865637904,42.111603568236625,15123.599495818436,298.72270306415174,25.572703064151767,30.0,101325.0,234.9516848169695,29.337969097632424,11.697667657843507,44808.10610884935,4.589395602008201
805.0,13.416666666666666,154.66666666666666,False,11600.0,63345.43561487318,20000.0,0.0,41.98504956676186,-0.1352759627596398,49.17329346685692,49.12414034042496,1.1669723020213059,302.4808415944603,101324.85061562367,-0.14938437633099966,449.74224881313927,42.095378146796904,15123.961034196125,298.7234221845736,25.573422184573644,30.0,101325.0,234.82952807098368,29.33084159446031,11.693160596332474,44756.33294481302,4.6515931291288
810.0,13.5,156.0,False,11700.0,61610.05428391104,20000.0,0.0,41.939859674323316,-0.1594609558911908,49.177598810761815,49.10142639305094,1.1670006896830514,302.47330994572053,101324.7924261514,-0.20757384860189632,449.5037485391836,42.07489063814223,15124.328938292347,298.72413994925466,25.574139949254686,30.0,101325.0,234.71070636149796,29.323309945720553,11.687469621706175,44691.01701698923,4.713709344380051
815.0,13.583333333333334,157.33333333333334,False,11800.0,59922.21463191314,20000.0,0.0,41.89319848061541,-0.1569593620964558,49.14629381238347,49.07423565841078,1.1670307695340345,302.46553308010255,101324.79888782572,-0.20111217428348027,449.2713701084558,42.05050709845882,15124.718773161088,298.7248563060501,25.57485630605015,30.0,101325.0,234.59541538546824,29.31553308010257,11.680696416238561,44613.36306943642,4.775726274995624
820.0,13.666666666666666,158.66666666666666,False,11900.0,58280.614229725485,20000.0,0.0,41.84494517153826,-0.148643794018088,49.104059377237,49.04292429316645,1.1670620393356907,302.457490861923,101324.81963283673,-0.18036716326605529,449.04506514189495,42.022551192807555,15125.124029790552,298.72557120559543,25.575571205595452,30.0,101325.0,234.4835286908614,29.307490861923043,11.672930886890986,44524.44300113974,4.837627529211302
825.0,13.75,160.0,False,12000.0,56683.98632892176,20000.0,0.0,41.794739554692,-0.1715943784986072,49.094435401099915,49.0078203452642,1.1670936363809636,302.4491232591153,101324.75963566749,-0.24036433250876144,448.8247904190368,41.99133541438232,15125.533527497288,298.72628460547855,25.576284605478577,30.0,101325.0,234.37485035335797,29.299123259115333,11.664259837328423,44425.293883029764,4.899398179825308
830.0,13.833333333333334,161.33333333333334,False,12100.0,55131.0988843112,20000.0,0.0,41.74341648575205,-0.1725847173148247,49.05576102911398,48.96928422666865,1.1671266129241316,302.440569414292,101324.75685318653,-0.24314681347459555,448.6104523431538,41.957131029666506,15125.960903496745,298.7269964643674,25.576996464367426,30.0,101325.0,234.26954286669982,29.29056941429201,11.654758619351806,44316.821331923136,4.961024648724581
835.0,13.916666666666666,162.66666666666666,False,12200.0,53620.75360322519,20000.0,0.0,41.69085654210653,-0.16969279970317197,49.00937692670686,48.92758772414446,1.167160512029137,302.4318094236844,101324.76493349983,-0.23506650017225184,448.40199242051733,41.92018768616722,15126.400235897618,298.7277067447331,25.57770674473312,30.0,101325.0,234.16748387467288,29.28180942368442,11.644496579490893,44199.86120848643,5.022494567155421
840.0,14.0,164.0,False,12300.0,52151.785020849384,20000.0,0.0,41.637032377987,-0.17263031417346636,48.96686527514023,48.88299266832004,1.1671950386632022,302.4228387296645,101324.75672469084,-0.2432753091561608,448.1993459673947,41.8807406209558,15126.8477010751,298.7284154133135,25.578415413313508,30.0,101325.0,234.06858044033007,29.2728387296645,11.633539061376611,44075.20184557895,5.0837966942763
845.0,14.083333333333334,165.33333333333331,False,12399.999999999998,50723.05960088743,20000.0,0.0,41.58203238262445,-0.18239544365008442,48.9296341461731,48.835740906308224,1.1672300922846226,302.4136720637707,101324.7284236909,-0.2715763090964174,448.00244182490036,41.839000921165336,15127.301996008708,298.72912243897923,25.579122438979255,30.0,101325.0,233.97277534540035,29.26367206377074,11.621944700323704,43943.55282613451,5.14492082946499
850.0,14.166666666666666,166.66666666666669,False,12500.000000000002,49333.474860862494,20000.0,0.0,41.526285570502296,-0.1772942391753029,48.872648589072476,48.78607711032432,1.1672661270573432,302.404380928417,101324.74340206331,-0.25659793669183273,447.81119425146625,41.79516219948328,15127.76900666317,298.72982779338156,25.579827793381583,30.0,101325.0,233.88011493910457,29.25438092841705,11.609767277634244,43805.56592343793,5.205857717485526
855.0,14.25,168.0,False,12600.0,47981.95852138168,20000.0,0.0,41.46943205255309,-0.18754996476707908,48.83131569127425,48.7341835983491,1.167302351614392,302.39490534209216,101324.71285723033,-0.28714276966638863,447.62554626531545,41.749409251981014,15128.238476922523,298.73053145191494,25.580531451914965,30.0,101325.0,233.7904109850582,29.24490534209218,11.59705812555028,43661.86217193204,5.2665989869962
860.0,14.333333333333334,169.33333333333331,False,12699.999999999998,46667.46767870675,20000.0,0.0,41.4120031175712,-0.18458121517826584,48.77254675712728,48.680278685328766,1.1673394044683847,302.3853338529285,101324.72187571431,-0.2781242856872268,447.44540597888084,41.701906488368856,15128.718681910266,298.7312333914422,25.581233391442197,30.0,101325.0,233.7037435463114,29.235333852928534,11.583862913435794,43512.99538523208,5.327137082522008
865.0,14.416666666666666,170.66666666666669,False,12800.000000000002,45388.98799999267,20000.0,0.0,41.35381360631152,-0.18606794461779108,48.71711238450114,48.62452611719676,1.1673767933287047,302.3756356010519,101324.717377306,-0.2826226939941989,447.2707077518172,41.6528120098626,15129.203241540014,298.7319335922665,25.581933592266523,30.0,101325.0,233.61997989189405,29.22563560105192,11.570225558295167,43359.49637003305,5.387465201796498
870.0,14.5,172.0,False,12900.0,44145.53294057308,20000.0,0.0,41.29493519624452,-0.19266300956512375,48.66594213783997,48.567092430596134,1.1674144447927566,302.3658225327074,101324.69698746731,-0.30301253269135486,447.1013755447401,41.60227128183079,15129.691204514125,298.73263203677107,25.582632036771088,30.0,101325.0,233.53906581364606,29.21582253270742,11.556186467175218,43201.853047365235,5.447577250003025
875.0,14.583333333333334,173.33333333333331,False,12999.999999999998,42936.142982688616,20000.0,0.0,41.235580615725894,-0.1959643639293539,48.609409220723016,48.50814103296403,1.1674525193868268,302.35593010262096,101324.68651402506,-0.3134859749407042,446.93732766893777,41.55041873432389,15130.184651253276,298.73332870940516,25.58332870940518,30.0,101325.0,233.46099095358286,29.205930102620982,11.541782981756638,43040.515565284084,5.50746778376181
880.0,14.666666666666666,174.66666666666669,False,13100.000000000002,41759.88489507063,20000.0,0.0,41.17580401375426,-0.19744037365502085,48.54937106486085,48.44781632677587,1.1674909341346134,302.3459673356257,101324.68177386817,-0.31822613182885107,446.77848804948457,41.49738118753543,15130.68250638459,298.734023596989,25.584023596989027,30.0,101325.0,233.38569916172833,29.19596733562571,11.527050329870953,42875.90706271439,5.567131966142365
885.0,14.75,176.0,False,13200.0,40615.851012809064,20000.0,0.0,41.11565113282063,-0.19869958644448465,48.48783886300112,48.38625305947815,1.1675296012917835,302.3359418554701,101324.6777018314,-0.3222981685976265,446.6247807416079,41.443277331848726,15131.183632741515,298.7347166883923,25.584716688392348,30.0,101325.0,233.3131334268082,29.185941855470105,11.51202148106909,42708.4221274387,5.626565528079971
890.0,14.833333333333334,177.33333333333331,False,13299.999999999998,39503.15853694867,20000.0,0.0,41.055179510803555,-0.20037591234729416,48.42568012476335,48.32357829280158,1.1675684601681202,302.32586325180057,101324.67224076531,-0.32775923468580004,446.4761293243135,41.388218285584195,15131.687243778839,298.7354079744121,25.585407974412135,30.0,101325.0,233.2432419161085,29.175863251800592,11.496727301551164,42538.42864601792,5.685764730005983
895.0,14.916666666666666,178.66666666666669,False,13400.000000000002,38420.94885327318,20000.0,0.0,40.994455033869144,-0.2023830199263872,48.36291561737112,48.259911877698684,1.1676074712854219,302.31574250564483,101324.66564174078,-0.3343582592206076,446.33245715469354,41.33230821533647,15132.192827859068,298.73609744767606,25.58609744767608,30.0,101325.0,233.17597693083314,29.165742505644857,11.481196726482352,42366.26985754211,5.74472632618901
900.0,15.0,180.0,False,13500.0,37368.386869751725,20000.0,0.0,40.93354798546511,-0.20418333330141566,48.29903319357559,48.19536678348341,1.1676466097345488,302.30559133091083,101324.6596666645,-0.3403333354945062,446.19368762242766,41.275644858370356,15132.700062159753,298.73678510254547,25.58678510254549,30.0,101325.0,233.111293704832,29.155591330910852,11.465456905102876,42192.26610905979,5.803447531721373
905.0,15.083333333333334,181.33333333333331,False,13599.999999999998,36344.66037213629,20000.0,0.0,40.87253261756268,-0.20483914932817426,48.23304787224723,48.13004961283366,1.1676858641700252,302.2954221029271,101324.65747692165,-0.3425230783468578,446.0597442621275,41.21832000342303,15133.208799643528,298.7374709350261,25.587470935026147,30.0,101325.0,233.04915025735602,29.145422102927114,11.449533334284174,42016.71648535436,5.861925991856382
910.0,15.166666666666666,182.66666666666669,False,13700.000000000002,35348.97939721288,20000.0,0.0,40.81147680402523,-0.20360282120913456,48.1641896376271,48.06406049854209,1.1677252200292596,302.2852461340042,101324.6615991118,-0.338400888198521,445.93055120524315,41.160419997897925,15133.718851579206,298.7381549426938,25.588154942693848,30.0,101325.0,232.9895042765075,29.135246134004205,11.43344999941609,41839.90051833243,5.920159753664498
915.0,15.25,184.0,False,13800.0,34380.57562322281,20000.0,0.0,40.7504091000327,-0.20181655815893507,48.094116345197705,47.99749172191166,1.1677646068185514,302.27506818333876,101324.66751083145,-0.3324891685479088,445.80603440623315,41.10202642009818,15134.229304368426,298.73883712465954,25.588837124659563,30.0,101325.0,232.9323032457947,29.125068183338783,11.417229561138383,41662.08039216414,5.978147240407899
920.0,15.333333333333334,185.33333333333331,False,13899.999999999998,33438.7017769837,20000.0,0.0,40.68927755443292,-0.20539075896201536,48.029800300589514,47.930425841621776,1.1678038322997961,302.26487959240546,101324.65562968272,-0.3443703172815731,445.68612311678163,41.04321677659744,15134.737666605357,298.73951748154786,25.589517481547887,30.0,101325.0,232.87747210510776,29.114879592405487,11.400893549054844,41483.50320656358,6.035887229018125
925.0,15.416666666666666,186.66666666666669,False,14000.000000000002,32522.631057252736,20000.0,0.0,40.62819985979809,-0.21005794526826768,47.96635573002435,47.86294978706373,1.167842980252729,302.254699976633,101324.6398013031,-0.3601986969006248,445.5707411652879,40.984062580661195,15135.245024075368,298.74019601505285,25.590196015052868,30.0,101325.0,232.82498802340388,29.104699976633015,11.384461827961443,41304.39529943431,6.093378825202846
930.0,15.5,188.0,False,14100.0,31631.656573887212,20000.0,20.0,40.56836486507632,-0.209529162563235,71.18450362809834,71.15275511551063,1.1678815338541344,302.2447274775127,101324.64161249009,-0.35838750991388224,445.4549654356479,40.92463409426374,15135.744678749581,298.74087272861686,25.590872728616887,30.0,101325.0,232.77217566994827,29.09472747751272,11.367953915073262,41124.976771032685,6.150621444696227
935.0,15.583333333333334,189.33333333333331,False,14199.999999999998,30765.090802369472,20000.0,20.0,40.54913049189656,-0.20598466806087304,71.11494433162935,71.08788969556421,1.167894059582986,302.2415217486494,101324.65363523693,-0.3463647630705964,445.1544462888471,40.86844017422882,15135.9070121955,298.74154823397,25.591548233970002,30.0,101325.0,232.61763444041006,29.091521748649427,11.35234449284134,40955.80224245652,6.207621985677816
940.0,15.666666666666666,190.66666666666669,False,14300.000000000002,29922.265053275547,20000.0,20.0,40.528706269477084,-0.21271449211719792,71.06383245972395,71.02954850073272,1.1679069481675304,302.2381177115795,101324.63063301913,-0.3693669808708364,444.8643685997018,40.81781482007579,15136.074048251194,298.74222305971597,25.59222305971599,30.0,101325.0,232.46861836112296,29.088117711579514,11.338281894465498,40803.78998264832,6.264399480278583
945.0,15.75,192.0,False,14400.0,29102.52895627784,20000.0,20.0,40.507653100667085,-0.21378491032838812,71.01147568600382,70.97660520295742,1.1679204642920018,302.23460885011116,101324.62690622135,-0.3730937786458526,444.58352376261945,40.77177973414802,15136.249217224344,298.7428971835707,25.5928971835707,30.0,101325.0,232.32454854593752,29.08460885011118,11.325494370596672,40665.88782288664,6.320975645421316
950.0,15.833333333333334,193.33333333333331,False,14499.999999999998,28305.249958284003,20000.0,20.0,40.48599000397212,-0.21259275501532218,70.96088708529889,70.92810612859195,1.1679344643489094,302.23099833399533,101324.63105567767,-0.3689443223265698,444.31165147893125,40.729525751371995,15136.430657961864,298.7435705867632,25.593570586763235,30.0,101325.0,232.18526035157228,29.080998333995353,11.313757153158887,40539.58608271591,6.377368335633539
955.0,15.916666666666666,194.66666666666669,False,14600.000000000002,27529.812835324352,20000.0,20.0,40.463613114011764,-0.21887876154449126,70.92262571751894,70.8832461136733,1.1679486214380674,302.22726885233527,101324.608915002,-0.391084998002043,444.0485097819683,40.690380392243995,15136.614133837355,298.7442432527304,25.59424325273045,30.0,101325.0,232.0505623739921,29.077268852335294,11.302883442289998,40422.80996742264,6.433592221779469
960.0,16.0,196.0,True,14700.0,276775.61921781156,20000.0,20.0,40.44021792020351,-0.22989947967913607,70.89284072607059,70.84138440420031,1.1679632245820035,302.22336965336723,101324.56854064688,-0.4314593531162245,443.7938559285158,40.653779942046874,15136.803390582765,298.7449151659522,25.594915165952216,30.0,101325.0,231.9203852601935,29.07336965336725,11.292716650568577,40313.82873079908,6.489659331986568
965.0,16.083333333333332,197.33333333333331,True,14799.999999999998,276042.0871288061,20000.0,20.0,40.90950293464948,0.4752894401534506,70.6309409937398,71.38544680718806,1.167687261957458,302.30158382244156,101326.8440820565,1.8440820565010654,443.5492606682486,40.65875657788799,15133.226914968656,298.74559327077145,25.595593270771474,30.0,101325.0,231.7377960331428,29.15158382244158,11.294099049413333,40328.6356052922,6.545661043331076
970.0,16.166666666666668,198.66666666666669,True,14900.000000000002,275328.6505349308,20000.0,20.0,41.35186667559742,0.4647898251859788,70.71665705018712,71.44166423999951,1.1674016198578494,302.37531111259955,101326.76350678854,1.763506788542145,443.3119787089267,40.73237062478729,15129.524993357729,298.7462838138382,25.596283813838227,30.0,101325.0,231.55716728113651,29.22531111259957,11.314547395774248,40548.081495638304,6.601825430206722
975.0,16.25,200.0,True,15000.0,274634.7589095891,20000.0,20.0,41.77757146476972,0.45517364884028394,70.86674977351035,71.56407502627725,1.1671269275601108,302.44626191079493,101326.69129020897,1.6912902089679847,443.08127842686713,40.86127217756403,15125.964981179035,298.7469862813505,25.596986281350496,30.0,101325.0,231.38220696908118,29.296261910794954,11.350353382656676,40934.256064112444,6.658410386845437
980.0,16.333333333333332,201.33333333333331,True,15099.999999999998,273959.8768081482,20000.0,20.0,42.187249279044295,0.44553524383794246,71.0684177679159,71.73872062839887,1.1668626827844326,302.51454154650736,101326.62042166124,1.6204216612386517,442.85659711810547,41.03446723358462,15122.540368886248,298.74770021735463,25.597700217354657,30.0,101325.0,231.21251596902985,29.364541546507382,11.398463120440173,41456.97865362448,6.7156265220660885
985.0,16.416666666666668,202.66666666666669,True,15200.000000000002,273303.4834547611,20000.0,20.0,42.581607341946665,0.43853507665172176,71.31093492105802,71.95791291813596,1.1666086357709906,302.5802678903244,101326.56990215064,1.5699021506443387,442.63748354092314,41.242744070215096,15119.247919592039,298.7484251831334,25.59842518313343,30.0,101325.0,231.0478039909808,29.430267890324444,11.456317797281972,42091.45223147886,6.773646265736299
990.0,16.5,204.0,True,15300.0,272665.0723405074,20000.0,0.0,42.96104441848786,0.42899955399166195,48.29737174978351,48.87928737313031,1.1663640872700163,302.6435074030813,101326.50237238633,1.502372386326897,442.42336775548256,41.478401322467796,15116.078571019412,298.7491607574133,25.5991607574133,30.0,101325.0,230.88763028209337,29.49350740308131,11.521778145129943,42817.102861435254,6.832610540106378
995.0,16.583333333333332,205.33333333333331,True,15399.999999999998,272044.15083254344,20000.0,0.0,43.30472337578874,0.4221061741590214,48.59414716684738,49.1591963230811,1.1661428259338584,302.7007872292981,101326.45447854909,1.4544785490870709,442.383597312185,41.73327585094922,15113.211024102806,298.74990622993636,25.59990622993638,30.0,101325.0,230.82307941187253,29.550787229298123,11.592576625263673,43611.26441473638,6.8926302396037205
1000.0,16.666666666666668,206.66666666666669,True,15500.000000000002,271440.23979395983,20000.0,0.0,43.63762669739606,0.4127952769528925,48.90579102778677,49.4513540940977,1.1659283854265075,302.75627111623265,101326.39101992387,1.3910199238744099,442.34564872805987,42.00091958942626,15110.431875127537,298.75066095616694,25.600660956166962,30.0,101325.0,230.76083680984232,29.606271116232676,11.66692210817396,44455.71994427747,6.953787867630814
1005.0,16.75,208.0,True,15600.0,270852.8732140534,20000.0,0.0,43.9604156245573,0.406802543840757,49.22816568838544,49.75830385588,1.1657207817794053,302.8100692707595,101326.35092497694,1.3509249769413145,442.3080475738042,42.27777907606211,15107.741331861092,298.7514246460465,25.601424646046496,30.0,101325.0,230.70013574032092,29.66006927075955,11.743827521128363,45340.650370436444,7.016146458127142
1010.0,16.833333333333332,209.33333333333331,True,15699.999999999998,270281.59784872795,20000.0,0.0,44.27315105464686,0.39830031983553577,49.55782514303206,50.069780455443386,1.165519518522628,302.8621918424411,101326.29504607985,1.2950460798456334,442.270730925674,42.56089483711053,15105.132960053257,298.75219701830736,25.60219701830738,30.0,101325.0,230.64084470234087,29.712191842441143,11.822470788086259,46257.64315050185,7.07975638418335
1015.0,16.916666666666668,210.66666666666669,True,15800.000000000002,269725.9728707461,20000.0,0.0,44.576297950750245,0.393604525806852,49.89188954590909,50.39027217955442,1.1653247659767434,302.912716325125,101326.26468998152,1.264689981515403,442.2336600985666,42.84779362410604,15102.608967058595,298.75297779754976,25.602977797549784,30.0,101325.0,230.58297683219016,29.76271632512504,11.90216489558501,47199.417732909445,7.144657120907941
1020.0,17.0,212.0,True,15900.0,269185.56952956325,20000.0,20.0,44.86985370267814,0.385669964869363,73.51593649061405,74.01188239111826,1.1651359946467619,302.96164228377967,101326.21421487186,1.214214871855802,442.19707560628217,43.13642765392122,15100.162490622033,298.7537667166654,25.603766716665405,30.0,101325.0,230.52655236396564,29.81164228377969,11.982341014978116,48159.700649204795,7.21087873089552
1025.0,17.083333333333332,213.33333333333331,True,15999.999999999998,268659.97082048026,20000.0,20.0,45.16162833984845,0.3791800445990063,73.85276425416703,74.329401445205,1.1649485399934314,303.0102713899747,101326.17369392834,1.1736939283437096,441.99299422250516,43.425699650450966,15097.73307831487,298.7545636208348,25.604563620834824,30.0,101325.0,230.3830889914984,29.86027138997474,12.06269434734749,49135.08630674574,7.278444555170486
1030.0,17.166666666666668,214.66666666666669,True,16100.000000000002,268148.7711628595,20000.0,20.0,45.44209126701389,0.3726998660118629,74.18900151179226,74.64670391022338,1.1647683999380252,303.05701521116896,101326.13391991939,1.1339199193898821,441.79194530679644,43.714464512928345,15095.398463196805,298.75536832280847,25.605368322808488,30.0,101325.0,230.2426861280758,29.907015211168982,12.142906809146764,50121.809183478304,7.347372954816476
1035.0,17.25,216.0,True,16200.0,267651.57608715724,20000.0,20.0,45.71160274219949,0.36806555357908777,74.52273826741686,74.96401712800787,1.1645954634987574,303.10193379036656,101326.1058959325,1.1058959325018805,441.59542327524775,44.001081912267836,15093.157206943895,298.7561805101308,25.606180510130798,30.0,101325.0,230.10609784708012,29.95193379036658,12.222522753407732,51114.17034057802,7.4176757183748485
1040.0,17.333333333333332,217.33333333333331,True,16299.999999999998,267168.00193052896,20000.0,20.0,45.970412384287215,0.36133912857943146,74.85242861768297,75.27518750027124,1.1644292912982166,303.1450687307145,101326.06584461912,1.0658446191227995,441.4033868215571,44.28422420686991,15091.003615224887,298.7569998813937,25.606999881393733,30.0,101325.0,229.9732129001915,29.995068730714536,12.301173390797196,52107.27633772075,7.489357278568112
1045.0,17.416666666666668,218.66666666666669,True,16400.0,266697.6755407746,20000.0,20.0,46.21896184051195,0.3550750124220947,75.17682553366258,75.58194334860666,1.1642697723147664,303.1864936400853,101326.02921032201,1.0292103220126592,441.2158031174421,44.562820432322546,15088.93624919937,298.7578261448146,25.607826144814624,30.0,101325.0,229.8439895246152,30.036493640085325,12.378561231200706,53096.91154591913,7.562415742376194
1050.0,17.5,220.0,False,16500.0,136240.23398839353,20000.0,20.0,46.45603678505756,0.3336798312880132,75.49494119117438,75.86513705318437,1.164116677698585,303.2260061308429,101325.9089161617,0.9089161617011996,441.03264540914705,44.83602223256947,15086.95214297366,298.7586590191868,25.608659019186803,30.0,101325.0,229.71836599701965,30.076006130842927,12.454450620158187,54079.47637759063,7.636843789545298
1055.0,17.583333333333332,221.33333333333331,False,16600.0,132507.86154049044,20000.0,20.0,46.42573427200239,0.020989681789771095,75.78151052407348,75.78821446515168,1.164125665870977,303.2209557120004,101325.0035964632,0.003596463197027333,440.8536034663621,45.082131645277904,15087.068629687863,298.7594945263644,25.609494526364415,30.0,101325.0,229.6268822981441,30.070955712000398,12.522814345910529,54974.9165736343,7.712576006872538
1060.0,17.666666666666668,222.66666666666669,False,16700.0,128877.73938739419,20000.0,20.0,46.3934566503425,-0.06217978937249139,76.09122750814993,76.00236129529036,1.1641459156656284,303.2155761083904,101324.96843815342,-0.0315618465829175,440.6792105970535,45.28594076785828,15087.331067026544,298.76032906140915,25.610329061409175,30.0,101325.0,229.5400392413537,30.065576108390417,12.579427991071745,55723.89085825851,7.789450178700242
1065.0,17.75,224.0,False,16800.0,125347.06632881354,20000.0,20.0,46.355892333109864,-0.05406765284896513,76.27640956098118,76.19852606907823,1.1641700416031386,303.2093153888516,101324.97613623604,-0.023863763955887407,440.5097568639521,45.453089622670454,15087.643739176678,298.76116247020707,25.61116247020709,30.0,101325.0,229.45652973895042,30.059315388851644,12.625858228519572,56343.19599025095,7.867274544567262
1070.0,17.833333333333332,225.33333333333331,False,16900.0,121913.11790480393,20000.0,20.0,46.31319702352857,-0.05239350090565182,76.43200775071375,76.35783588538006,1.1641973803517363,303.2021995039214,101324.97759119235,-0.022408807650208473,440.3453880482393,45.58839349244218,15087.9980493585,298.7619946057801,25.611994605780126,30.0,101325.0,229.37629831369526,30.05219950392143,12.663442636789494,56847.85926254245,7.945879444048368
1075.0,17.916666666666668,226.66666666666669,False,17000.0,118573.24429342557,20000.0,20.0,46.26602932634228,0.056526711735056356,76.49628594509231,76.55092903695743,1.1642281230741554,303.194338221057,101325.02608382971,0.02608382971084211,440.18618481667306,45.6959899297836,15088.396475041052,298.76282533230557,25.61282533230559,30.0,101325.0,229.29942411409758,30.044338221057046,12.693330536051,57251.3221379734,8.025114986687615
1080.0,18.0,228.0,False,17100.0,115324.86826599622,20000.0,0.0,46.21417864529212,0.033260535656800504,53.30549142948364,53.33794405254772,1.1642611114224866,303.185696440882,101325.00903072026,0.00903072026267182,440.03234237791,45.77943863401637,15088.824004035427,298.7636545243405,25.613654524340518,30.0,101325.0,229.2257802543654,30.03569644088202,12.716510731671216,57565.54742918888,8.104848923887033
1085.0,18.083333333333332,229.33333333333334,False,17200.0,112165.483198361,20000.0,0.0,46.15974586475363,-0.028386064095227745,53.41130590440908,53.37356219849027,1.1642957709316346,303.17662431079225,101324.99342229686,-0.0065777031413745135,440.03626718697683,45.84192739597632,15089.273191273986,298.76448208756483,25.614482087564852,30.0,101325.0,229.2346488079739,30.026624310792272,12.733868721104532,57801.599615249674,8.184964998223448
1090.0,18.166666666666668,230.66666666666666,False,17300.0,109092.65113664448,20000.0,0.0,46.10099257836919,-0.0816567132114277,53.52481890131733,53.42674281162866,1.1643328275118163,303.16683209639484,101324.94556882602,-0.05443117397953756,440.0419272574311,45.88614316217624,15089.753444553138,298.7653079268538,25.615307926853802,30.0,101325.0,229.24489344387825,30.016832096394864,12.746150878382288,57969.01455833942,8.26536125806622
1095.0,18.25,232.0,False,17400.0,106104.0009159923,20000.0,0.0,46.038524686787696,-0.09519617979435087,53.573334865866954,53.4613172595211,1.1643725896265227,303.15642078113126,101324.92602193757,-0.07397806242806837,440.04924540756696,45.91426982721144,15090.268761559733,298.7661319300447,25.61613193004473,30.0,101325.0,229.25653479077448,30.006420781131283,12.753963840892068,58075.67909188741,8.345947850878876
1100.0,18.333333333333332,233.33333333333334,False,17500.0,103197.22633085126,20000.0,0.0,45.972655972841835,-0.08493030273045271,53.57761187836598,53.47949208907961,1.1644149297254491,303.1454426621403,101324.94111709125,-0.05888290875009261,440.0583031791653,45.92820885737805,15090.817489241821,298.7669539943882,25.61695399438821,30.0,101325.0,229.2695903326139,29.995442662140306,12.757835793716124,58128.58842253952,8.426645258875006
1105.0,18.416666666666668,234.66666666666666,False,17600.0,100370.08435537505,20000.0,0.0,45.90333192218998,-0.09389705789960924,53.58968382492331,53.483154720861904,1.1644591611997128,303.1338886536983,101324.92802728586,-0.07197271414042916,440.06917170638667,45.92960964449759,15091.39072914828,298.76777402457753,25.617774024577557,30.0,101325.0,229.28396206736792,29.98388865369833,12.75822490124933,58133.90726231808,8.5073831031006
1110.0,18.5,236.0,False,17700.0,97620.39341258332,20000.0,0.0,45.830869096376546,-0.11133538834862536,53.59869018068565,53.473970360403214,1.1645052204215838,303.12181151606273,101324.89881168409,-0.10118831590807531,440.0819099850004,45.919906087706615,15091.987656663725,298.76859193206,25.618591932060042,30.0,101325.0,229.29966834044376,29.971811516062758,12.755529468807392,58097.06916345413,8.588099058951833
1115.0,18.583333333333332,237.33333333333334,False,17800.0,94946.03169093783,20000.0,0.0,45.75571253341127,-0.11421950766024612,53.57928959460571,53.45341550540409,1.164553282959914,303.1092854222352,101324.89350125771,-0.10649874228693079,440.0965616770336,45.900360496638655,15092.610547160484,298.7694076370977,25.61940763709771,30.0,101325.0,229.31676662118204,29.95928542223521,12.750100137955181,58022.914506999055,8.66873793650076
1120.0,18.666666666666668,238.66666666666666,False,17900.0,92344.93550703682,20000.0,0.0,45.678033878299516,-0.11029591877089708,53.54177313194086,53.42274886171822,1.1646031082854909,303.09633897971656,101324.900692329,-0.09930767100013327,440.11316793375096,45.87206446698077,15093.25628337996,298.7702210641989,25.620221064198915,30.0,101325.0,229.33523115028885,29.946338979716586,12.74224012971688,57915.67311449582,8.749250844571241
1125.0,18.75,240.0,False,18000.0,89815.09771316446,20000.0,0.0,45.597858787725954,-0.11963368679716942,53.51063633134654,53.38307603510821,1.1646542525910806,303.08297646462097,101324.88316555905,-0.11683444095251616,440.1317650953898,45.8359860158871,15093.919113580403,298.77103214577085,25.62103214577087,30.0,101325.0,229.35499363605928,29.932976464620992,12.732218337746417,57779.12825866966,8.82959445663594
1130.0,18.833333333333332,241.33333333333334,False,18100.0,87354.56614846605,20000.0,0.0,45.51560072192683,-0.12068566304644006,53.46176934165592,53.33538459719191,1.1647069133078451,303.0692667869878,101324.88110180192,-0.11889819808129687,440.15237119499193,45.792966443133636,15094.601596469673,298.7718408182197,25.62184081821971,30.0,101325.0,229.37610252751014,29.919266786987805,12.72026845642601,57616.59431176877,8.909730375087634
1135.0,18.916666666666668,242.66666666666666,False,18200.0,84961.44213255431,20000.0,0.0,45.43125250085734,-0.13323161764941047,53.41907944528415,53.28052879203018,1.1647606424556267,303.05520875014287,101324.85509662089,-0.14490337911411189,440.17500916353504,45.7437578588684,15095.297926224923,298.77264702519574,25.62264702519576,30.0,101325.0,229.39848172988093,29.90520875014289,12.70659940524122,57431.05148882624,8.989624573560269
1140.0,19.0,244.0,False,18300.0,82633.87900038387,20000.0,0.0,45.3451323903048,-0.14384646591151293,53.3677066009663,53.21928416580766,1.1648155346502627,303.0408553983841,101324.83108729996,-0.16891270004271064,440.1996870933656,45.689023354059934,15096.009329067403,298.77345071514935,25.623450715149374,30.0,101325.0,229.4221542752682,29.890855398384133,12.691395376127758,57225.141402944166,9.06924692973511
1145.0,19.083333333333332,245.33333333333334,False,18400.0,80370.08067726396,20000.0,0.0,45.257542048210325,-0.14266266087371424,53.29685240033997,53.15234543950223,1.1648716818552383,303.02625700803503,101324.83385604239,-0.1661439576128032,440.2264083538443,45.629356664288466,15096.736996843887,298.77425184244686,25.62425184244688,30.0,101325.0,229.44714022286004,29.876257008035054,12.674821295635684,57001.237885070375,9.148570804240675
