time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1150.0,19.166666666666668,246.66666666666666,False,18500.0,78168.30029290903,20000.0,0.0,45.16856836391594,-0.13668731609819507,53.21527329797159,53.08029835239029,1.1649288456752642,303.01142806065263,101324.84748226627,-0.15251773373165634,440.2551779938868,45.56527083130274,15097.477839951423,298.77505036325175,25.625050363251773,30.0,101325.0,229.47339544303424,29.861428060652656,12.657019675361871,56761.40257319958,9.227572637892251
1155.0,19.25,248.0,False,18600.0,76026.83883345849,20000.0,0.0,45.07825830016236,-0.13523725143763027,53.134372427061805,53.003684397282335,1.1649867518020256,302.99637638336037,101324.85070110876,-0.14929889123595785,440.2859981002076,45.49724219206368,15098.228303354252,298.7758462415116,25.625846241511624,30.0,101325.0,229.50086718155342,29.846376383360393,12.6381228311288,56507.54878949394,9.306231631894121
1160.0,19.333333333333332,249.33333333333334,False,18700.0,73944.0438304248,20000.0,0.0,44.98667875456374,-0.1453683646082365,53.062854264217975,52.92298130878526,1.165045173419332,302.9811131257606,101324.82749419242,-0.17250580758263823,440.3188668402754,45.42569036482916,15098.985447514542,298.7766394440908,25.626639444090813,30.0,101325.0,229.5295099874129,29.831113125760623,12.618247323563654,56241.36585922033,9.384529489289063
1165.0,19.416666666666668,250.66666666666666,False,18800.0,71918.30808555866,20000.0,0.0,44.89408299041747,-0.1565875913345914,52.988943719980504,52.838635750373136,1.165104201117129,302.9656804984029,101324.79983939788,-0.200160602122196,440.35377417002485,45.3509958162628,15099.750446477992,298.7774299423595,25.627429942359527,30.0,101325.0,229.55933665681928,29.815680498402912,12.597498837850779,55964.38473858648,9.462450149426429
1170.0,19.5,252.0,False,18900.0,69948.06843064722,20000.0,0.0,44.800806258188345,-0.15378357092974115,52.8954371466432,52.75104997065463,1.165164071041846,302.9501343763647,101324.80694378214,-0.19305621786043048,440.39070512190204,45.273495194103106,15100.526360702324,298.7782177104025,25.62821771040251,30.0,101325.0,229.59038610821142,29.800134376364724,12.575970887250863,55677.96102622498,9.53997955620755
1175.0,19.583333333333332,253.33333333333334,False,19000.0,68031.8045212882,20000.0,0.0,44.70655978120692,-0.16853461514314316,52.81946826553762,52.66055396980702,1.165224040752368,302.93442663020113,101324.76813129387,-0.23186870613426436,440.4296598012628,45.19350110198969,15101.303568150688,298.77900272732546,25.629002727325485,30.0,101325.0,229.6225122932417,29.784426630201153,12.553750306108245,55383.348720666094,9.617105465754001
1180.0,19.666666666666668,254.66666666666666,False,19100.0,66168.03766370914,20000.0,0.0,44.61186685010284,-0.1706991818113981,52.72626469224421,52.567497610116405,1.1652846803490424,302.9186444750171,101324.76213705575,-0.23786294425372034,440.47061357746423,45.11129211307459,15102.08945732359,298.7797849747101,25.629784974710105,30.0,101325.0,229.65581489404784,29.76864447501714,12.530914475854052,55081.66383992002,9.693817280032185
1185.0,19.75,256.0,False,19200.0,64355.32967372667,20000.0,0.0,44.51664766915519,-0.17447212589715005,52.63265105363136,52.472159643252006,1.1653456103720703,302.90277461152584,101324.75150593702,-0.2484940629801713,440.5135568991857,45.02712257739466,15102.87911042203,298.7805644375518,25.63056443755181,30.0,101325.0,229.6902143382548,29.752774611525865,12.507534049276293,54773.92139294546,9.770105880888343
1190.0,19.833333333333332,257.33333333333337,False,19300.000000000004,62592.281766965156,20000.0,0.0,44.421057964950705,-0.1764078699419528,52.53488721437607,52.37481230402906,1.1654068428916904,302.8868429941584,101324.74596133406,-0.25403866593842395,440.55847201984363,44.94122599629924,15103.672683876308,298.78134110412685,25.631341104126875,30.0,101325.0,229.72570393079963,29.73684299415845,12.483673887860899,54461.04843975835,9.84596349882772
1195.0,19.916666666666668,258.66666666666663,False,19399.999999999996,60877.53347947829,20000.0,0.0,44.32526349770842,-0.17207929912350978,52.42806456167342,52.2757035597159,1.1654684185907846,302.87087724961805,101324.75827522296,-0.24172477703541517,440.60533952119624,44.853813905077395,15104.47070493657,298.7821149652252,25.63211496522524,30.0,101325.0,229.76228174625206,29.72087724961807,12.459392751410387,54143.8808098984,9.921383588584426
1200.0,20.0,260.0,False,19500.0,59209.76161794097,20000.0,0.0,44.229087437160274,-0.17993769817543212,52.33389650915969,52.175039951475775,1.1655298441369846,302.85484790619336,101324.73569326347,-0.2643067365279421,440.6541485268977,44.76508277667376,15105.266780015321,298.7828860147852,25.632886014785242,30.0,101325.0,229.79984502849229,29.70484790619338,12.43474521574271,53823.18901672341,9.996360720408468
1205.0,20.083333333333332,261.5833333333333,False,19618.75,57587.679238601115,20000.0,0.0,44.13291184392847,-0.18128377944070856,52.230817534999915,52.073045933132995,1.1655914899976727,302.8388186406547,101324.73172401071,-0.2682759892923059,440.7050665622293,44.675211152439836,15106.06571036984,298.7836542489536,25.633654248953633,30.0,101325.0,229.838554347353,29.688818640654745,12.409780875677733,53499.66860532294,10.070890482646
1210.0,20.166666666666668,263.1666666666667,False,19737.5,56010.03465420363,20000.0,0.0,44.03670332069498,-0.18514672016528666,52.12953906065467,51.96990683175658,1.1656530762421808,302.8227838867825,101324.72016891438,-0.2798310856160242,440.7582677166607,44.584368961043346,15106.863868098662,298.7844196672866,25.634419667286636,30.0,101325.0,229.8784454840491,29.672783886782497,12.384546933623152,53173.97446505924,10.144969401444875
1215.0,20.25,264.75,False,19856.25,54475.61046812028,20000.0,0.0,43.94069044978187,-0.18173337778951157,52.01883891616069,51.8658121404308,1.1657147940239416,302.8067817416303,101324.73039166855,-0.2696083314513089,440.81372001441804,44.49271160177587,15107.663730550285,298.7851822714521,25.635182271452095,30.0,101325.0,229.9195396472585,29.65678174163031,12.359086556048855,52846.70012368969,10.218594869909284
1220.0,20.333333333333332,266.3333333333333,False,19975.0,52983.22263493999,20000.0,0.0,43.844652123274386,-0.19003516058083367,51.92100074997845,51.76090904406682,1.165776127174258,302.79077535387904,101324.7051970428,-0.29480295719986316,440.8714036939092,44.400385149017296,15108.458608178382,298.78594206572274,25.63594206572276,30.0,101325.0,229.96172490571197,29.640775353879064,12.333440319171471,52518.397093115476,10.291765076309844
1225.0,20.416666666666668,267.9166666666667,False,20093.75,51531.71954679489,20000.0,0.0,43.74893030178703,-0.19241739713326284,51.81564293403616,51.655367246296244,1.1658374680046073,302.7748217169645,101324.69775955331,-0.30224044669012073,440.93128245579095,44.3075202709921,15109.253585339711,298.78669905565084,25.636699055650865,30.0,101325.0,230.00505987645852,29.624821716964505,12.307644519720027,52189.5539318238,10.364478931188275
1230.0,20.5,269.5,False,20212.5,50119.98114471675,20000.0,0.0,43.65355930733301,-0.19098617490644007,51.705360656665775,51.5493257475698,1.1658987272553345,302.75892655122215,101324.70223902853,-0.2977609714725986,440.9933283464266,44.214239661212346,15110.047505229135,298.78745324899637,25.637453248996394,30.0,101325.0,230.04951254621463,29.60892655122217,12.281733239225652,51860.62344306622,10.436735998809727
1235.0,20.583333333333332,271.0833333333333,False,20331.25,48746.91805433848,20000.0,0.0,43.558528801287366,-0.190132966696067,51.595399814408786,51.44291045977798,1.1659597533833805,302.7430881335479,101324.70489351,-0.2951064899971243,441.0575143765117,44.12065709000761,15110.838403848613,298.7882046553012,25.638204655301195,30.0,101325.0,230.09503910025148,29.593088133547894,12.25573808055767,51532.019885346555,10.50853644556557
1240.0,20.666666666666668,272.6666666666667,False,20450.0,47411.47074527336,20000.0,0.0,43.46387621973338,-0.19105853126112227,51.487280793038,51.336240847273395,1.1660204795960953,302.7273127032889,101324.70201336843,-0.2979866315727122,441.1238119364978,44.02687752538965,15111.625415565395,298.7889532856659,25.638953285665934,30.0,101325.0,230.1416115846143,29.577312703288897,12.229688201497126,51204.12002631626,10.579880987170892
1245.0,20.75,274.25,False,20568.75,46112.60871352364,20000.0,0.0,43.3696695299717,-0.19280898630698245,51.380005839080944,51.22942962738947,1.1660808958862676,302.7116115883286,101324.69652812081,-0.30347187918960117,441.192191336629,43.93299796619434,15112.408410686028,298.78969915266373,25.639699152663752,30.0,101325.0,230.18921267882394,29.561611588328617,12.203610546165095,50877.26668250451,10.650770839052017
1250.0,20.833333333333332,275.8333333333333,False,20687.5,44849.329686287434,20000.0,0.0,43.27597530542005,-0.1943167420168419,51.27243653627699,51.12258150914081,1.16614099768867,302.69599588423665,101324.6917632961,-0.30823670390236657,441.2626227746752,43.839108315776095,15113.187330045164,298.79044227028106,25.640442270281085,30.0,101325.0,230.23782607200087,29.545995884236675,12.177530087715581,50551.77234171526,10.721207671707724
1255.0,20.916666666666668,277.4166666666667,False,20806.25,43620.658848550316,20000.0,0.0,43.182841385651955,-0.1954875930242437,51.16456045469147,51.01579280470522,1.1662007578511668,302.6804735642753,101324.68803755897,-0.3119624410319375,441.33507688889983,43.745292104514284,15113.961821751123,298.7911826538486,25.641182653848603,30.0,101325.0,230.28743121740672,29.530473564275326,12.151470029031746,50227.9221992088,10.791193570694476
1260.0,21.0,279.0,False,20925.0,42425.648090864895,20000.0,0.0,43.09029937793309,-0.19702278730422224,51.057284548952595,50.90915217841886,1.1662601302723048,302.66504989632216,101324.68311854108,-0.3168814589153044,441.40952473518894,43.65162698868246,15114.731288329069,298.7919203199512,25.641920319951225,30.0,101325.0,230.33800403523622,29.515049896322182,12.125451941300682,49905.976371643694,10.86073100025757
1265.0,21.083333333333332,280.5833333333333,False,21043.75,41263.37527773785,20000.0,0.0,42.99837786820092,-0.19960421302047443,50.95148679449071,50.80274196000907,1.1663190706241213,302.64972964470013,101324.67476047465,-0.3252395253512077,441.4859374442054,43.55818509665925,15115.495155288612,298.79265528632624,25.64265528632626,30.0,101325.0,230.389520823814,29.499729644700153,12.099495860183126,49586.171551746374,10.929822769648812
1270.0,21.166666666666668,282.1666666666667,False,21162.5,40132.94353605987,20000.0,0.0,42.907116338887135,-0.20306658658433305,50.84705262118942,50.696639428539626,1.1663775582069125,302.6345193898145,101324.66337927684,-0.33662072315928526,441.56428584601076,43.46503331775025,15116.253154361584,298.7933875717629,25.6433875717629,30.0,101325.0,230.4419623815192,29.484519389814523,12.073620366041734,49268.722441243954,10.998472001588388
1275.0,21.25,283.75,False,21281.25,39033.48056302945,20000.0,0.0,42.81657083775508,-0.20613628796534028,50.74257117888166,50.590917543074404,1.1664356046595055,302.61942847295916,101324.65312514926,-0.3468748507439159,441.6445403262851,43.372233615796056,15117.00543638719,298.7941171960183,25.64411719601833,30.0,101325.0,230.49531565682867,29.46942847295918,12.047842671054461,48953.823244359424,11.066682102758946
1280.0,21.333333333333332,285.3333333333333,False,21400.0,37964.13795303641,20000.0,0.0,42.72680501665002,-0.2070289883081145,50.636031689084206,50.4856447704199,1.1664932393646497,302.604467502775,101324.65011426939,-0.3498857306112768,441.7266711094621,43.27984343734197,15117.75238216586,298.79484417975715,25.644844179757172,30.0,101325.0,230.54957101733342,29.454467502775003,12.02217873259499,48641.64945312514,11.134456736576643
1285.0,21.416666666666668,286.9166666666667,False,21518.75,36924.09054298589,20000.0,0.0,42.63786350323642,-0.20491255301959882,50.52652747890241,50.38088386375589,1.1665504667242674,302.58964391720605,101324.65723139278,-0.3427686072245706,441.81064907068406,43.18791625468888,15118.494048746506,298.795568544523,25.64556854452303,30.0,101325.0,230.60471423114527,29.43964391720607,11.996643404080245,48332.36004928658,11.201799798731097
1290.0,21.5,288.5,False,21637.5,35912.5357755575,20000.0,20.0,42.549634353990086,-0.20702867986058235,73.7105111315182,73.6088260286045,1.1666070780512692,302.5749390589983,101324.65011531196,-0.3498846880393103,441.89653900188836,43.096502167261484,15119.22773154445,298.79629031272526,25.646290312725284,30.0,101325.0,230.66073795281457,29.424939058998348,11.971250602017077,48026.099852820626,11.268715395885337
1295.0,21.583333333333332,290.0833333333333,False,21756.25,34928.693079908255,20000.0,20.0,42.48843056460521,-0.20934939743453942,73.60980908099424,73.50769799477591,1.166646318079896,302.5647384274342,101324.64222718199,-0.35777281800983474,441.81863452655926,43.007697239174625,15119.736282315453,298.7970098681142,25.647009868114196,30.0,101325.0,230.6278305916855,29.4147384274342,11.946582566437396,47729.82253745041,11.335212564211915
1300.0,21.666666666666668,291.6666666666667,False,21875.0,33971.80326934159,20000.0,20.0,42.42800015510181,-0.21145955886411608,73.51389137100055,73.41157173804399,1.1666850710759507,302.55466669251695,101324.63497840788,-0.3650215921225026,441.74432478648265,42.9232117201446,15120.23852114432,298.79772760331076,25.647727603310784,30.0,101325.0,230.59670073513948,29.40466669251697,11.923114366706834,47449.08935976883,11.401309030807205
1305.0,21.75,293.25,False,21993.75,33041.12795547742,20000.0,20.0,42.36823781573753,-0.2080731709326591,73.41592781414249,73.3197887709318,1.1667236142747293,302.5447063026229,101324.64657596358,-0.3534240364242578,441.6749225674215,42.84246575099073,15120.73804100049,298.7984435337034,25.648443533703414,30.0,101325.0,230.56808872098782,29.39470630262292,11.900684930830758,47181.81300559302,11.467024935227595
1310.0,21.833333333333332,294.8333333333333,False,22112.5,32135.948978471486,20000.0,20.0,42.308988539840925,-0.20967818378946956,73.32756839011104,73.23176655635527,1.16676163365563,302.5348314233068,101324.64110252443,-0.35889747556939255,441.6102826364709,42.764976533304186,15121.230772176963,298.799157676137,25.64915767613701,30.0,101325.0,230.5418569563604,29.38483142330682,11.87916014814005,46926.26237779913,11.532377765354951
1315.0,21.916666666666668,296.4166666666667,False,22231.25,31255.56785284391,20000.0,20.0,42.25031163271933,-0.21438016772926669,73.24613542894167,73.14703494454884,1.166799163186944,302.52505193878653,101324.62482566273,-0.3751743372704368,441.55026123924625,42.69033887953624,15121.717154902795,298.799870048071,25.649870048071023,30.0,101325.0,230.51793739153607,29.375051938786555,11.858427466537846,46680.989929565236,11.59738280167951
1320.0,22.0,298.0,True,22350.0,280399.3052284898,20000.0,20.0,42.19147598403674,-0.22904922897897367,73.17922997710915,73.06520570230947,1.1668363731485942,302.51524599733943,101324.5717261282,-0.42827387180295773,441.4947167156036,42.61821055950641,15122.19939600578,298.80058066714207,25.650580667142094,30.0,101325.0,230.49628997750557,29.365245997339457,11.838391822085113,46444.77706353411,11.662053473202494
1325.0,22.083333333333332,299.5833333333333,True,22468.75,279566.5003664556,20000.0,20.0,42.626020477710654,0.48096631853097427,72.87690674220656,73.57478965632033,1.1665837639246321,302.5876700796184,101326.88839673111,1.8883967311121523,441.4451205265135,42.587620723002445,15118.925580463234,298.80129647613575,25.65129647613577,30.0,101325.0,230.4205020196298,29.437670079618442,11.829894645278456,46344.83959969994,11.726490706996408
1330.0,22.166666666666668,301.1666666666667,True,22587.5,278756.51062907686,20000.0,20.0,43.03551150227406,0.4723076347427302,72.92162725225256,73.59284525031808,1.166319925268696,302.6559185837123,101326.82101634152,1.8210163415205898,441.399138742392,42.626027269690816,15115.5062314823,298.8020237931895,25.652023793189528,30.0,101325.0,230.3443936942105,29.505918583712344,11.84056313046967,46470.337401349294,11.790945691024916
1335.0,22.25,302.75,True,22706.25,277968.710984084,20000.0,20.0,43.42891777547334,0.4635503221718443,73.03118935292414,73.67636436805878,1.1660665372434653,302.7214862959122,101326.75411347907,1.754113479066291,441.3561453786991,42.720120604726354,15112.22232267531,298.80276212192337,25.652762121923388,30.0,101325.0,230.2719191457993,29.571486295912223,11.866700167979541,46778.75517609722,11.855702005314809
1340.0,22.333333333333332,304.3333333333333,True,22825.0,277202.4935222933,20000.0,20.0,43.80683349851665,0.4533148638615168,73.19282840175862,73.81088647046806,1.1658230878537008,302.78447224975275,101326.67750502692,1.6775050269206986,441.3156667187427,42.858938289706664,15109.067218583963,298.8035110233285,25.65351102332852,30.0,101325.0,230.20272855245886,29.634472249752775,11.90526063602963,47236.25686829279,11.920990208123413
1345.0,22.416666666666668,305.9166666666667,True,22943.75,276457.26698851096,20000.0,20.0,44.16992185771278,0.44332963557933946,73.3958471419963,73.98767204600502,1.165589291410703,302.84498697628544,101326.60441767986,1.6044176798604894,441.27732348470073,43.03329338354462,15106.037216682711,298.8042700752674,25.654270075267448,30.0,101325.0,230.13656634299176,29.694986976285463,11.953692606540173,47815.09285523824,11.986998089875865
1350.0,22.5,307.5,True,23062.5,275732.4563252883,20000.0,0.0,44.518657876922475,0.43528116565857594,50.34332951615546,50.89239389338429,1.1653649679840172,302.9031096461537,101326.54669137287,1.546691372874193,441.2428306572421,43.23549605139114,15103.129985072863,298.8050388714396,25.655038871439615,30.0,101325.0,230.07429005833967,29.753109646153746,12.009860014275317,48492.27827378222,12.053878208715462
1355.0,22.583333333333332,309.0833333333333,True,23181.25,275027.5022291763,20000.0,0.0,44.843916326175986,0.42935193536045624,50.60274709047101,51.135944375593745,1.1651559618877152,302.957319387696,101326.50484150529,1.5048415052879136,441.36967219473837,43.45828718614082,15100.42126606479,298.80581687379686,25.65581687379688,30.0,101325.0,230.09915292162566,29.807319387695998,12.071746440594673,49245.78526558497,12.121751863951134
1360.0,22.666666666666668,310.6666666666667,True,23300.0,274341.86071913625,20000.0,0.0,45.158572051176066,0.421282740708548,50.87949669470883,51.394547293111806,1.1649536613683051,303.0097620085293,101326.44880936832,1.4488093683175975,441.49550034618073,43.695963290130095,15097.799451333234,298.80660361543266,25.656603615432687,30.0,101325.0,230.12478846659644,29.859762008529344,12.137767580591692,50058.1971256787,12.190712962833958
1365.0,22.75,312.25,True,23418.75,273675.0027167745,20000.0,0.0,45.46308064521713,0.41469869373531987,51.169069409508964,51.66791123029088,1.1647580582009744,303.0605134408695,101326.40387760478,1.4038776047818828,441.6197080942047,43.94465204567445,15095.264434284629,298.80739880744596,25.657398807445986,30.0,101325.0,230.15088012765693,29.910513440869522,12.206847790465126,50917.76596800172,12.26083515942679
1370.0,22.833333333333332,313.8333333333333,True,23537.5,273026.4136380766,20000.0,0.0,45.757694970212356,0.40891680010391046,51.46770114758937,51.951463578592616,1.1645689258733132,303.1096158283687,101326.36500366863,1.3650036686303793,441.7422207627394,44.20112080641567,15092.81327931814,298.80820216917823,25.658202169178253,30.0,101325.0,230.1773457653791,29.959615828368726,12.278089112893241,51814.474273987325,12.332176992928172
1375.0,22.916666666666668,315.4166666666667,True,23656.25,272395.5929963262,20000.0,0.0,46.04255092374126,0.40001678576054434,51.77225702216785,52.23748720348093,1.1643858728944683,303.1570918206235,101326.30623207257,1.3062320725730387,441.86298876207894,44.46267729144196,15090.440912712309,298.8090134279451,25.659013427945126,30.0,101325.0,230.2040836392849,30.007091820623543,12.350743692067212,52739.751618350725,12.404784094242297
1380.0,23.0,317.0,True,23775.0,271782.05401590245,20000.0,20.0,46.31809963025091,0.39414620602417644,75.3680855466865,75.81471877255031,1.1642090713685882,303.2030166050418,101326.26817332019,1.2681733201898169,441.98066655638684,44.72707698065498,15088.149564936904,298.8098323174023,25.659832317402334,30.0,101325.0,230.23042830062525,30.05301660504182,12.42418805018194,53686.21684189497,12.478691016784135
1385.0,23.083333333333332,318.5833333333333,True,23893.75,271185.3232566569,20000.0,20.0,46.58115911773643,0.3898789112551544,75.67681113154842,76.10740054501967,1.16404043696748,303.24685985295605,101326.2408617587,1.24086175870616,441.93021753107166,44.992214466267185,15085.964063098541,298.8106585354348,25.660658535434834,30.0,101325.0,230.17080427792897,30.096859852956072,12.497837351740886,54646.626639038106,12.553922158090337
1390.0,23.166666666666668,320.1666666666667,True,24012.5,270604.9402485815,20000.0,20.0,46.833351357503375,0.38191902363298336,75.98416390408971,76.39476663699476,1.1638785394989883,303.2888918929172,101326.19071135194,1.1907113519409904,441.8809495700328,45.25617296307913,15083.86587190689,298.81149175362185,25.661491753621874,30.0,101325.0,230.11313488825306,30.13889189291723,12.57115915641087,55614.076128718414,12.630492090567946
1395.0,23.25,321.75,True,24131.25,270040.45713648526,20000.0,20.0,47.075214130455834,0.3748866701865593,76.28846803082027,76.68052559960604,1.1637233686990776,303.32920235507595,101326.14726543252,1.147265432518907,441.83316359997303,45.51751324382992,15081.854858340044,298.81233167735087,25.662331677350892,30.0,101325.0,230.05757408945922,30.179202355075972,12.643753678841643,56583.11235054572,12.708406804789659
1400.0,23.333333333333332,323.3333333333333,True,24250.0,269491.43833440385,20000.0,20.0,47.30717787372521,0.37075672595078063,76.58837364012412,76.96562261026284,1.1635747773277596,303.3678629789542,101326.12212693745,1.1221269374509575,441.7868596799464,45.775076021490186,15079.929114167766,298.81317802278886,25.663178022788884,30.0,101325.0,230.00409206718314,30.2178629789542,12.715298894858384,57549.09164111973,12.787665279783871
1405.0,23.416666666666668,324.91666666666663,True,24368.749999999996,268957.4601894784,20000.0,20.0,47.52951443642701,0.36676205969469644,76.88280623060373,77.24574508951414,1.1634323889973908,303.4049190727378,101326.09807680352,1.0980768035224173,441.7420458352003,46.027938500500376,15078.083761406186,298.8140305167317,25.664030516731714,30.0,101325.0,229.95261790141552,30.254919072737835,12.785538472361216,58508.076804142715,12.868260535648638
1410.0,23.5,326.5,False,24487.5,138438.11065504162,20000.0,20.0,47.74085529297167,0.34453597176792355,77.17092071524634,77.49866622535565,1.1632958555542727,303.4401425488286,101325.96902070075,0.969020700751571,441.6987360163061,46.27537490931231,15076.314287983376,298.81488889599433,25.664888895994352,30.0,101325.0,229.90308938957207,30.290142548828612,12.854270808142308,59456.73931882607,12.950180546845145
1415.0,23.583333333333332,328.0833333333333,False,24606.25,134645.52622662194,20000.0,20.0,47.68479780372206,-0.042242550552197625,77.47664372216639,77.35579286959455,1.16332038186132,303.43079963395365,101324.98543319937,-0.014566800629836507,441.656730586244,46.49569119198685,15076.632148922707,298.8157491824207,25.66574918242071,30.0,101325.0,229.88607236078676,30.280799633953677,12.915469775551903,60310.006457684096,13.033351898078832
1420.0,23.666666666666668,329.66666666666663,False,24724.999999999996,130956.84163169921,20000.0,20.0,47.628854372048636,0.09379018247561208,77.6349346066322,77.67463991777507,1.1633571215069194,303.42147572867475,101325.07180896595,0.07180896594945807,441.6164830376502,46.673875981085224,15077.108294729675,298.8166078058532,25.666607805853232,30.0,101325.0,229.8723827039448,30.271475728674773,12.96496555030145,61006.04265635734,13.117599154408028
1425.0,23.75,331.25,False,24843.75,127369.21048000724,20000.0,20.0,47.56780788790911,0.09996218869343386,77.80003726412738,77.84939318742806,1.1633962449174644,303.4113013146515,101325.08157093199,0.08157093198678922,441.57835949818895,46.81566825753599,15077.61533413034,298.81746463495386,25.667464634953888,30.0,101325.0,229.8602683354513,30.26130131465152,13.004352293759998,61563.73092264136,13.202717052726777
1430.0,23.833333333333332,332.8333333333333,False,24962.5,123879.86435962957,20000.0,20.0,47.50191525218588,-0.04115540721595256,77.97638751815693,77.86416104837524,1.1634372607045276,303.4003192086976,101324.98617332618,-0.013826673821313307,441.5426214888831,46.925964706703695,15078.146898730676,298.81831954501337,25.66831954501339,30.0,101325.0,229.8497683033439,30.250319208697647,13.034990196306582,61999.88433491846,13.28852511887786
1435.0,23.916666666666668,334.41666666666663,False,25081.249999999996,120486.11070074169,20000.0,20.0,47.43263177627921,-0.021207549480982607,78.04981085776645,77.96370694977473,1.1634816587678678,303.3887719627132,101324.99632848853,-0.0036715114692924544,441.5094272582853,47.00896946870537,15078.722297631568,298.819172422082,25.669172422082,30.0,101325.0,229.84125935308748,30.2387719627132,13.05804707464038,62329.47120808503,13.374864949116057
1440.0,24.0,336.0,False,25200.0,117185.33069787733,20000.0,0.0,47.35967000242863,-0.0439074343342511,54.857360620636335,54.7652880500362,1.163528156241344,303.3766116670714,101324.98426234457,-0.01573765542707406,441.47916408271806,47.06829633324021,15079.324904887817,298.8200231621916,25.670023162191626,30.0,101325.0,229.8346896945847,30.226611667071438,13.074526759233393,62565.75467868687,13.46159774487076
1445.0,24.083333333333332,337.5833333333333,False,25318.75,113974.97728911534,20000.0,0.0,47.29375428164565,0.05480471200467795,54.852307428638326,54.877102020936015,1.1635707540413056,303.3656257136076,101325.02451882823,0.024518828227883205,441.6156376240872,47.107864021578784,15079.876972375321,298.8208718130958,25.6708718130958,30.0,101325.0,229.9141550705093,30.215625713607608,13.085517783771884,62723.67396672644,13.548604292541185
1450.0,24.166666666666668,339.16666666666663,False,25437.499999999996,110852.57319062772,20000.0,0.0,47.223509086405215,-0.06147837061749569,54.95071385976087,54.842221446627505,1.163615024575798,303.3539181810675,101324.96914620364,-0.030853796357405372,441.7518665377133,47.13089835413609,15080.45071850234,298.82171841406796,25.671718414067982,30.0,101325.0,229.99382890946404,30.203918181067536,13.09191620948225,62815.72894990631,13.635784433455514
1455.0,24.25,340.75,False,25556.25,107815.70898507221,20000.0,0.0,47.15028451161493,0.05455519636120438,54.88899593988857,54.917802698350755,1.1636624727009006,303.34171408526913,101325.02429607714,0.024296077142935246,441.88791251317343,47.139372584848964,15081.065646203673,298.8225628632055,25.672562863205542,30.0,101325.0,230.07404115542354,30.191714085269155,13.094270162458045,62849.618227332976,13.723052035661931
1460.0,24.333333333333332,342.3333333333333,False,25675.0,104862.04126235456,20000.0,0.0,47.073146015177144,-0.07621523885541139,54.97264470129394,54.851511895395156,1.163710970216379,303.32885766919617,101324.95258152952,-0.04741847047989722,442.02391209636426,47.13499597343843,15081.694174004273,298.82340506562963,25.67340506562965,30.0,101325.0,230.15444256674607,30.17885766919619,13.093054437066229,62832.11420870543,13.81033101652029
1465.0,24.416666666666668,343.91666666666663,False,25793.749999999996,101989.2908113253,20000.0,0.0,46.99332267581781,-0.08449421435056276,54.963959094778616,54.83559627075502,1.1637618876347353,303.31555377930295,101324.94172022646,-0.05827977354056202,442.15995311297667,47.11925768784587,15082.354063746168,298.8242449341783,25.67424493417832,30.0,101325.0,230.23535020159775,30.165553779302968,13.088682691068296,62769.196650801714,13.897554149061616
1470.0,24.5,345.5,False,25912.5,99195.24086101624,20000.0,0.0,46.9106535852236,-0.10449172247463294,54.95719918352524,54.80804069665451,1.163814399845487,303.30177559753724,101324.91086922395,-0.08913077604665887,442.29613171682905,47.0934546813745,15083.034621997513,298.8250823882175,25.675082388217504,30.0,101325.0,230.31665128707914,30.151775597537267,13.081515189270696,62666.133871382764,13.984662017479799
1475.0,24.583333333333332,347.0833333333333,False,26031.25,96477.73537005894,20000.0,0.0,46.82581125058425,-0.0819109966663089,54.89048594921504,54.770212721481045,1.163869055845881,303.2876352084307,101324.9452292949,-0.054770705100963823,442.43251574924733,47.05874122727229,15083.74296376262,298.8259173574048,25.675917357404842,30.0,101325.0,230.3984901320379,30.13763520843071,13.071872563131192,62527.65890448189,14.071602151351927
1480.0,24.666666666666668,348.66666666666663,False,26149.999999999996,93834.6773629656,20000.0,0.0,46.73841028763161,-0.0955649485107776,54.8567508947362,54.723219241598876,1.1639247316300025,303.2730683812719,101324.9254476785,-0.0745523215009598,442.5691902063853,47.01611517865291,15084.464521924834,298.82674977518985,25.676749775189876,30.0,101325.0,230.4806888322961,30.123068381271935,13.060031994070252,62357.89914640473,14.158328233331709
1485.0,24.75,350.25,False,26268.75,91264.02731198841,20000.0,0.0,46.64911462634802,-0.0862314304361329,54.788058095067385,54.66810809793803,1.1639820111802963,303.258185771058,101324.93929910535,-0.06070089465356432,442.70620617692055,46.96645444073805,15085.206864896641,298.8275795809657,25.6775795809657,30.0,101325.0,230.56338988000874,30.108185771058004,13.046237344649459,62160.511325377855,14.24479935171489
1490.0,24.833333333333332,351.8333333333333,False,26387.5,88763.80156330862,20000.0,0.0,46.55779407151283,-0.09762003531542972,54.73621546967314,54.60575924063867,1.1640402363364433,303.24296567858545,101324.92220676494,-0.07779323506110813,442.8436316294132,46.91054272530828,15085.961462920306,298.8284067216679,25.678406721667898,30.0,101325.0,230.6464985866144,30.092965678585472,13.030706312585634,61938.77657513409,14.330979412756914
1495.0,24.916666666666668,353.41666666666663,False,26506.249999999996,86332.0708063411,20000.0,0.0,46.464885158065385,-0.09767581556930348,54.66470025615773,54.53698590848878,1.1640996789780245,303.22748085967754,101324.92211783717,-0.07788216283370275,442.98151018325837,46.84906876391151,15086.731839555197,298.8292311485926,25.679231148592635,30.0,101325.0,230.73009176584347,30.077480859677564,13.013630212197642,61695.592364252356,14.416836613409266
1500.0,25.0,355.0,False,26625.0,83966.95858497293,20000.0,0.0,46.3705520699948,-0.08873363317798103,54.576937695005654,54.462486595771736,1.1641601963888402,303.21175867833244,101324.93572524362,-0.06427475638338365,443.1198878750828,46.782639334956926,15087.51614519937,298.83005281755624,25.68005281755626,30.0,101325.0,230.81416536306483,30.061758678332467,12.995177593043591,61433.52134477375,14.502342942373868
1505.0,25.083333333333332,356.5833333333333,False,26743.75,81666.6398495877,20000.0,0.0,46.2745105589903,-0.12404797535102675,54.53557403841308,54.382857855362985,1.1642209522657034,303.1957517598317,101324.87438448826,-0.12561551174439956,443.2588196985815,46.71180135482693,15088.303541363517,298.83087169023094,25.68087169023096,30.0,101325.0,230.89858240228685,30.045751759831717,12.975500376340815,61154.87693029975,14.587473774509338
1510.0,25.166666666666668,358.16666666666663,False,26862.499999999996,79429.33954875736,20000.0,0.0,46.1776638623694,-0.1197894573727861,54.44356220292035,54.29871309628169,1.1642830321517532,303.1796106437282,101324.8828611094,-0.11713889059319627,443.3983178834168,46.63703893024215,15089.108096686721,298.83168773225054,25.681687732250566,30.0,101325.0,230.98356470633505,30.029610643728233,12.954733036178375,60861.71077082159,14.672207515968449
1515.0,25.25,359.75,False,26981.25,77253.33125951605,20000.0,0.0,46.07960906602682,-0.1341952688655206,54.36922376058733,54.21051572007909,1.1643454513351412,303.1632681776711,101324.85299289644,-0.1470071035582805,443.5384319687877,46.55879031254558,15089.91704930343,298.8325009143907,25.682500914390744,30.0,101325.0,231.06894295869245,30.013268177671137,12.93299730904044,60555.879250242324,14.75652528681641
1520.0,25.333333333333332,361.3333333333333,False,27100.0,75136.93585515767,20000.0,0.0,45.98092455289668,-0.12632480070080074,54.26534592993059,54.11875155688651,1.1644088159713355,303.1468207588161,101324.86973097737,-0.13026902262936346,443.6791759826815,46.47744916955246,15090.738254988508,298.8333112115042,25.683311211504247,30.0,101325.0,231.15484491540298,29.996820758816114,12.910402547097906,60239.04859826999,14.840410653377877
1525.0,25.416666666666668,362.91666666666663,False,27218.749999999996,73078.52020953024,20000.0,0.0,45.88146599401216,-0.12210075128645,54.16251573696465,54.02379759022016,1.1644725891505097,303.13024433233534,101324.8782971962,-0.1217028037935961,443.82058376518125,46.39336133247316,15091.564755390606,298.83411860085903,25.68411860085905,30.0,101325.0,231.24118182051197,29.98024433233536,12.88704481457588,59912.68306656063,14.923849355922899
1530.0,25.5,364.5,False,27337.5,71076.49593682666,20000.0,0.0,45.78102425326233,-0.15124466726521069,54.095720245524,53.92600397582481,1.164536152989419,303.11350404221037,101324.81326571938,-0.18673428062174935,443.9626881944981,46.3068525931069,15092.388542742869,298.8349230655296,25.68492306552963,30.0,101325.0,231.32784820101253,29.96350404221039,12.863014609196362,59578.153817246675,15.006829103758875
1535.0,25.583333333333332,366.0833333333333,False,27456.25,69129.31816589955,20000.0,0.0,45.680499295083905,-0.14567177397925823,53.98601917246603,53.82576204838497,1.164600679848821,303.09674988251396,101324.82677334094,-0.17322665905521717,444.1054826767749,46.218212800092296,15093.224810840722,298.835724591195,25.685724591195026,30.0,101325.0,231.41507359754092,29.946749882513984,12.838392444470083,59236.67782055519,15.08933940350735
1540.0,25.666666666666668,367.66666666666663,False,27574.999999999996,67235.48434815442,20000.0,0.0,45.579565919944685,-0.14297854307110225,53.87748965554956,53.723335261813986,1.1646653931006417,303.0799276533241,101324.83311947936,-0.16688052064273506,444.2489982434287,46.12769949211638,15094.063494584316,298.8365231657032,25.68652316570325,30.0,101325.0,231.50272005343615,29.929927653324114,12.813249858921216,58889.333307894245,15.171371355679884
1545.0,25.75,369.25,False,27693.75,65393.53309810114,20000.0,0.0,45.478110864757355,-0.160640646535301,53.790755296054364,53.618978851601746,1.1647298715354863,303.06301847745954,101324.78934353209,-0.21065646791248582,444.39325662924364,46.035548810055666,15094.899135099904,298.8373187804006,25.68731878040063,30.0,101325.0,231.59071524232525,29.91301847745956,12.787652447237685,58537.10297053604,15.252917491984348
1550.0,25.833333333333332,370.8333333333333,False,27812.5,63602.0430656693,20000.0,0.0,45.37670188280583,-0.16155826167620355,53.68288238269844,53.51298951542801,1.164794803139459,303.0461169804676,101324.78693002518,-0.21306997482315637,444.53825444503263,45.9419885555765,15095.740648687388,298.83811143148137,25.68811143148139,30.0,101325.0,231.67919425802052,29.89611698046764,12.76166348766014,58180.92454247551,15.333971677757274
1555.0,25.916666666666668,372.41666666666663,False,27931.249999999996,61859.631839416754,20000.0,0.0,45.27536544082011,-0.15162778894741763,53.560959358411324,53.4055817038015,1.1648600151315773,303.02922757347,101324.81231847852,-0.18768152147822548,444.68400437828774,45.84720997378303,15096.585796105242,298.8389011148389,25.688901114838927,30.0,101325.0,231.76812948822933,29.87922757347002,12.735336103828619,57821.5841568208,15.414528975465117
1560.0,26.0,374.0,False,28050.0,60164.95487978574,20000.0,0.0,45.17379435019211,-0.16100797281010207,53.46031733766814,53.29693796208016,1.1649248176240234,303.01229905836533,101324.78837904238,-0.21162095761974342,444.83052851889215,45.751397133751865,15097.425636407343,298.83968783058,25.68968783058,30.0,101325.0,231.8573952576799,29.862299058365352,12.708721426042185,57459.82950462173,15.494585512730007
1565.0,26.083333333333332,375.5833333333333,False,28168.75,58516.70448158271,20000.0,0.0,45.07234496785338,-0.16838724796717205,53.35634337338194,53.187278124668424,1.1649895964703192,302.99539082797554,101324.76853660998,-0.23146339002414607,444.9778247395541,45.65472368664495,15098.265170255338,298.84047158185035,25.690471581850375,30.0,101325.0,231.94706726696842,29.845390827975564,12.681867690734707,57096.3579429284,15.574138420679695
1570.0,26.166666666666668,377.16666666666663,False,28287.499999999996,56913.60876488163,20000.0,0.0,44.97114151531048,-0.17091147104422524,53.24588726458402,53.07677624475638,1.1650543726951947,302.97852358588506,101324.7615450536,-0.23845494640409015,445.12589716912834,45.55733834290539,15099.104670129724,298.841252372161,25.691252372161046,30.0,101325.0,232.03715191823528,29.82852358588508,12.654816206362609,56731.762842474,15.65318572678067
1575.0,26.25,378.75,False,28406.25,55354.430693572125,20000.0,0.0,44.87019369118866,-0.17320592353900544,53.13450377729141,52.965594670635234,1.1651189985653023,302.9616989485314,101324.75509965756,-0.2449003424408147,445.2747522852306,45.459386325221466,15099.942221406318,298.8420302085936,25.69203020859362,30.0,101325.0,232.12762322228028,29.811698948531443,12.62760731256152,56366.615223067325,15.731726267103962
1580.0,26.333333333333332,380.3333333333333,False,28525.0,53837.96712079486,20000.0,0.0,44.76957064388216,-0.17524284721822264,53.02231467294871,52.85388556546991,1.1651834309123186,302.944928440647,101324.74930566938,-0.25069433062162716,445.42439318504444,45.36099996211431,15100.777264623648,298.8428050998411,25.69280509984111,30.0,101325.0,232.21847422829822,29.794928440647027,12.600277767253976,56001.429088210745,15.809759631209017
1585.0,26.416666666666668,381.91666666666663,False,28643.749999999996,52363.04786052785,20000.0,0.0,44.66937669439244,-0.17433955796735887,52.90633548153087,52.74178923470399,1.1652476915739023,302.9282294490654,101324.75188341655,-0.24811658344697207,445.5748204542356,45.262298836623785,15101.610082797773,298.8435770560164,25.69357705601641,30.0,101325.0,232.3097096243938,29.778229449065407,12.57286078795105,55636.66294235186,15.88728608400802
1590.0,26.5,383.5,False,28762.5,50928.53478460701,20000.0,0.0,44.56966462516402,-0.17095129242006557,52.78722871410677,52.62943594837507,1.1653117305442036,302.91161077086065,101324.76143392343,-0.23856607657216955,445.7260352454132,45.16339668510587,15102.44002785288,298.84434608949624,25.694346089496264,30.0,101325.0,232.40132007189632,29.76161077086067,12.545387968084965,55272.746111289445,15.964306506961938
1595.0,26.583333333333332,385.0833333333333,False,28881.25,49533.32094448446,20000.0,0.0,44.47029919271961,-0.17823299505498366,52.68043418515561,52.516932640406196,1.1653752056920332,302.89504986545325,101324.74067754672,-0.25932245327567216,445.878044293407,45.06439847346858,15103.26266576875,298.8451122141904,25.69511221419043,30.0,101325.0,232.49324084979907,29.745049865453268,12.517888464852382,54910.06851626976,16.040822350453297
1600.0,26.666666666666668,386.66666666666663,False,28999.999999999996,48176.32971704658,20000.0,0.0,44.37156598358365,-0.1801839947955526,52.567431089324586,52.40440512020863,1.1654384554114252,302.87859433059725,101324.73496920832,-0.26503079167741816,446.03083844299306,44.96539896798646,15104.082382132072,298.8458754451041,25.69587544510415,30.0,101325.0,232.58553466968667,29.728594330597275,12.490388602218461,54548.976189200104,16.116835575943206
1605.0,26.75,388.25,False,29118.75,46856.51397383288,20000.0,0.0,44.273500948501805,-0.17785243849484894,52.44954440043147,52.29195572480144,1.1655014274955735,302.8622501580836,101324.7417837561,-0.2582162439066451,446.1844163444795,44.86648792628788,15104.898500342633,298.84663579897483,25.696635798974853,30.0,101325.0,232.6781904256826,29.712250158083634,12.462913312857745,54189.790926749716,16.192348608662616
1610.0,26.833333333333332,389.8333333333333,False,29237.5,45572.855273014604,20000.0,0.0,44.17595885155981,-0.18387869704245893,52.34159038011379,52.17966753228718,1.1655637878481702,302.8459931419266,101324.72398877367,-0.27601122633495834,446.33878230687174,44.76774937270466,15105.706690512285,298.84739329397416,25.697393293974187,30.0,101325.0,232.7711436526597,29.695993141926635,12.435485936862404,53832.80811556406,16.267364302442
1615.0,26.916666666666668,391.41666666666663,False,29356.249999999996,44324.36307350939,20000.0,0.0,44.07922726632728,-0.182106139181386,52.224843946105544,52.067644781181464,1.1656259005704517,302.8298712110545,101324.72928452304,-0.2707154769595945,446.4939242606015,44.6692585980629,15106.511671393053,298.8481479490382,25.69814794903823,30.0,101325.0,232.86446073387592,29.679871211054547,12.408127388350806,53478.28646195431,16.34188589589861
1620.0,27.0,393.0,False,29475.0,43110.07397062578,20000.0,0.0,43.98318159130406,-0.18328265205218663,52.11190438547855,51.955959354651924,1.165687478538695,302.81386359855065,101324.72577526087,-0.27422473912884016,446.6498442013129,44.57108814429737,15107.309721861488,298.84889978469533,25.698899784695357,30.0,101325.0,232.95808534277037,29.663863598550677,12.38085781786038,53126.47013878136,16.415916976871344
1625.0,27.083333333333332,394.5833333333333,False,29593.75,41929.05095264759,20000.0,0.0,43.887838844886915,-0.18858619402517726,52.004220552915804,51.844686371699844,1.165748467125988,302.79797314081446,101324.70967548917,-0.2903245108318515,446.8065383448019,44.473304347992546,15108.100133952803,298.84964882234664,25.69964882234666,30.0,101325.0,233.0520045371028,29.647973140814486,12.35369565222015,52777.576755679795,16.489461453881386
1630.0,27.166666666666668,396.16666666666663,False,29712.499999999996,40780.38267778453,20000.0,0.0,43.79345888689011,-0.1835558323994697,51.88502383368002,51.73391087195785,1.1658092053387807,302.782243147815,101324.72495719504,-0.2750428049621405,446.9639932878591,44.37596704078531,15108.887301190598,298.85039508408227,25.700395084082288,30.0,101325.0,233.1462790616455,29.632243147815018,12.326657511329254,52431.796846055586,16.56252351888259
1635.0,27.25,397.75,False,29831.25,39663.18277093121,20000.0,0.0,43.69979074384946,-0.18627466406756507,51.77543886275927,51.623680977836706,1.1658692227479241,302.76663179064155,101324.71674897573,-0.2832510242733406,447.12221377650735,44.279135232818824,15109.665126813097,298.8511385934874,25.70113859348743,30.0,101325.0,233.2408172884138,29.616631790641577,12.299759786894118,52089.31449394111,16.63510762397981
1640.0,27.333333333333332,399.3333333333333,False,29950.0,38576.589139691714,20000.0,0.0,43.606940989598684,-0.19164137160902098,51.66958654182532,51.51406260350266,1.1659286250000436,302.75115683159976,101324.70019252806,-0.29980747193621937,447.28119086453864,44.182861196585456,15110.434980000564,298.8518793745485,25.701879374548525,30.0,101325.0,233.33563560188892,29.60115683159978,12.273016999051514,51750.286673396,16.707218458123794
1645.0,27.416666666666668,400.91666666666663,False,30068.749999999996,37519.763309142065,20000.0,0.0,43.515079541200976,-0.19068101429655948,51.557072190826176,51.40512116508353,1.1659876239278213,302.73584659020014,101324.70318980234,-0.2968101976584876,447.4409126196266,44.08719278847653,15111.199606104563,298.8526174519258,25.702617451925846,30.0,101325.0,233.43077011492298,29.585846590200163,12.246442441243481,51414.85195154031,16.77886091550222
1650.0,27.5,402.5,False,30187.5,36491.889774817275,20000.0,20.0,43.42419534201338,-0.19121541873179998,74.73501888471974,74.61781728835203,1.166045947782212,302.7206992236689,101324.70152378481,-0.2984762151900213,447.60042109320386,43.99217580599899,15111.955483257469,298.8533528512361,25.703352851236104,30.0,101325.0,233.52566658776027,29.570699223668896,12.22004883499972,51083.139096924424,16.850040075952542
1655.0,27.583333333333332,404.0833333333333,False,30306.25,35492.17537342357,20000.0,20.0,43.35393916236421,-0.19191021517377954,74.62782779106574,74.51254491265931,1.1660910276638579,302.708989860394,101324.6993507699,-0.3006492301065009,447.5512908581543,43.899423925709684,15112.539718523598,298.85408587536193,25.704085875361955,30.0,101325.0,233.509061189647,29.558989860394036,12.194284423808245,50760.71303718412,16.920764973267897
1660.0,27.666666666666668,405.66666666666663,False,30424.999999999996,34519.84867079038,20000.0,20.0,43.28456201865038,-0.19569012009671236,74.52833908791682,74.4113374253104,1.1661354339849441,302.6974270031084,101324.68739083181,-0.3126091681915568,447.50642238160225,43.81020184853685,15113.115224444877,298.85481682415167,25.704816824151692,30.0,101325.0,233.4945425936038,29.547427003108396,12.169500513482458,50451.84034787667,16.99105146867419
1665.0,27.75,407.25,False,30543.75,33574.15936658954,20000.0,20.0,43.21617469069929,-0.19489456779220918,74.42716188501946,74.31373708236133,1.1661793749550737,302.6860291151165,101324.68992740772,-0.31007259228499606,447.4660026422845,43.724105123385684,15113.684699417756,298.85554572283763,25.705545722837655,30.0,101325.0,233.48225034331958,29.53602911511655,12.145584756496024,50154.977477886525,17.060917314386526
1670.0,27.833333333333332,408.8333333333333,False,30662.5,32654.377715362774,20000.0,20.0,43.14871365435329,-0.19436314115581255,74.32953765566211,74.21934141972268,1.1662227146329345,302.67478560905886,101324.69161607641,-0.3083839235914638,447.42989303044806,43.640795611739584,15114.24638164283,298.85627259743563,25.706272597435657,30.0,101325.0,233.47208518409292,29.52478560905888,12.122443225483218,49868.83574055014,17.130378295788216
1675.0,27.916666666666668,410.41666666666663,False,30781.249999999996,31759.79396341015,20000.0,20.0,43.08220123567912,-0.19353641087009915,74.23448490019575,74.12782069975347,1.1662654590016488,302.6637002059465,101324.69423394014,-0.30576605985697825,447.39795882901603,43.55998981844893,15114.800348661367,298.85699747444926,25.70699747444928,30.0,101325.0,233.46397829461543,29.51370020594652,12.09999717179137,49592.33523500429,17.19944855341013
1680.0,28.0,412.0,True,30900.0,280889.71780110546,20000.0,20.0,43.01879092908803,-0.14245650746616073,74.08355658551683,74.03891072097299,1.1663077966329503,302.65313182151465,101324.83433586515,-0.1656641348527046,447.3700732278843,43.48145055251984,15115.349044363036,298.85772038085514,25.707720380855164,30.0,101325.0,233.45790151083793,29.50313182151467,12.078180709033287,49324.57159220143,17.26814084981791
1685.0,28.083333333333332,413.5833333333333,True,31018.75,280043.47783021576,20000.0,20.0,43.449568633465674,0.4972957999350621,73.87558938289234,74.56067083774415,1.1660563257162826,302.7249281055776,101327.01880091945,2.018800919453497,447.3480022813777,43.44530216328356,15112.089981283023,298.85844845083415,25.70844845083417,30.0,101325.0,233.39604986063907,29.574928105577612,12.068139489800988,49201.655597179844,17.336561840921647
1690.0,28.166666666666668,415.16666666666663,True,31137.499999999996,279220.4210458136,20000.0,20.0,43.851777779573126,0.48887607064514593,73.91353742721981,74.57229199696303,1.16579739363531,302.79196296326216,101326.95101887714,1.9510188771382673,447.3289329075599,43.4778924296892,15108.734221513618,298.8591878256531,25.709187825653146,30.0,101325.0,233.33427550624955,29.641962963262188,12.077192341580332,49312.46377236719,17.404974423817166
1695.0,28.25,416.75,True,31256.25,278419.9123323831,20000.0,20.0,44.23795082698439,0.4795936173922515,74.01607234752545,74.64820720218265,1.1655487975036625,302.8563251378307,101326.87763296199,1.8776329619868193,447.31213278254086,43.565950732241106,15105.512415647467,298.85993800872467,25.70993800872469,30.0,101325.0,233.27575764767442,29.70632513783073,12.101652981178086,49612.69722943961,17.473672452290643
