time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1700.0,28.333333333333332,418.3333333333333,True,31375.0,277641.3339737299,20000.0,20.0,44.60878117225184,0.47083324314209507,74.1704790975338,74.77724564815527,1.1653102063307634,302.9181301953753,101326.80966483957,1.809664839573088,447.29703087166115,43.69855722637757,15102.420274046694,298.8606985627411,25.71069856274113,30.0,101325.0,233.22013131471783,29.768130195375306,12.138488118438213,50067.11251309027,17.54289454238962
1705.0,28.416666666666668,419.91666666666663,True,31493.749999999996,276884.08517631795,20000.0,20.0,44.96480236867558,0.46120393478811034,74.3661066478426,74.9470701619755,1.1650811428031607,302.9774670614459,101326.73640056705,1.7364005670533516,447.28317425299133,43.86656467165799,15099.451610728962,298.861469067889,25.711469067889027,30.0,101325.0,233.16706412958627,29.82746706144593,12.18515685323833,50646.81329726371,17.612834768646813
1710.0,28.5,421.5,True,31612.5,276147.5816056641,20000.0,0.0,45.306638867723336,0.45343879255263964,51.30607437728739,51.85468316825443,1.1648614322777815,303.0344398112872,101326.67842235585,1.6784223558497615,447.2714571672836,44.0623136663963,15096.604162320049,298.86224911960204,25.712249119602063,30.0,101325.0,233.11698665842346,29.884439811287223,12.239531573998972,51327.85834288312,17.683650512841357
1715.0,28.583333333333332,423.0833333333333,True,31731.25,275431.254935434,20000.0,0.0,45.63081257879537,0.44601626072528905,51.55844677195041,52.089194598278404,1.1646531561120135,303.08846876313254,101326.62392248842,1.623922488419339,447.46729986451277,44.27905431064454,15093.904903211695,298.86303826674373,25.71303826674375,30.0,101325.0,233.17736012359202,29.938468763132562,12.299737308512372,52089.02890754515,17.755467795654155
1720.0,28.666666666666668,424.66666666666663,True,31849.999999999996,274734.5524088903,20000.0,0.0,45.94432326123979,0.438606261967157,51.829037528204935,52.342163227786074,1.1644517921495767,303.14072054353994,101326.57041186152,1.5704118615249172,447.6602710162869,44.511441117119695,15091.295226258513,298.86383612081494,25.71383612081496,30.0,101325.0,233.23758548098004,29.990720543539965,12.364289199199915,52913.466775838664,17.828386195434284
1725.0,28.75,426.25,True,31968.75,274056.9364123557,20000.0,0.0,46.24740886083828,0.42935762094580915,52.113176233245866,52.60674521350807,1.1642570315134115,303.1912348101397,101326.50488136052,1.5048813605244504,447.84992836807106,44.755463075498554,15088.771128413813,298.86464238892637,25.714642388926393,30.0,101325.0,233.2973730208093,30.041234810139713,12.432073076527377,53788.49779935872,17.90248478194484
1730.0,28.833333333333332,427.8333333333333,True,32087.5,273397.88406036043,20000.0,0.0,46.54058786924497,0.42471724062006416,52.40695365115301,52.88654420802554,1.1640690550694022,303.2400979782075,101326.47252844473,1.4725284447340528,448.03618589328903,45.00776288391381,15086.334953699452,298.865456785184,25.715456785184017,30.0,101325.0,233.35671674161102,30.090097978207496,12.502156356642725,54703.30059339825,17.977826308606478
1735.0,28.916666666666668,429.41666666666663,True,32206.249999999996,272756.8867921558,20000.0,0.0,46.823903670126924,0.4182467265662864,52.70712198561521,53.170792687505795,1.1638873078017424,303.28731727835446,101326.42800264721,1.4280026472115424,448.21899088174683,45.26555129330434,15083.97950911058,298.8662790332405,25.71627903324054,30.0,101325.0,233.41548044047656,30.137317278354487,12.573764248140094,55648.657616340046,18.054459612918794
1740.0,29.0,431.0,True,32325.0,272133.44997928065,20000.0,20.0,47.09760772879986,0.40973085889431177,76.29893722581477,76.73076261008812,1.1637116131810703,303.3329346214666,101326.37044389168,1.3704438916756772,448.39797264729077,45.52650432255269,15081.702506826672,298.86710886345696,25.717108863456986,30.0,101325.0,233.47343806121287,30.182934621466643,12.646251200709079,56616.64957698715,18.132421631803048
1745.0,29.083333333333332,432.5833333333333,True,32443.75,271527.09254387906,20000.0,20.0,47.35303077401636,0.40473686904537387,76.60342546616114,77.01842556947011,1.1635479365985306,303.3755051290027,101326.33724027073,1.3372402707318543,448.3612739563877,45.78800272243435,15079.581258316955,298.8679458919518,25.717945891951842,30.0,101325.0,233.42149419675536,30.225505129002727,12.718889645120651,57597.860320174965,18.211737263676078
1750.0,29.166666666666668,434.16666666666663,True,32562.499999999996,270937.34658747475,20000.0,20.0,47.597587554669985,0.3980113267400115,76.90580816832178,77.3023425580263,1.1633911252073097,303.416264592445,101326.29316747929,1.293167479292606,448.32050026258395,46.04769285916002,15077.548982686734,298.86878970360345,25.718789703603477,30.0,101325.0,233.3688116309133,30.266264592444998,12.791025794211118,58583.440964668116,18.292418722901665
1755.0,29.25,435.75,True,32681.25,270363.75702991465,20000.0,20.0,47.83199081604573,0.39389465103817434,77.20454353389752,77.58602008705708,1.163241043297696,303.45533180267427,101326.26655507034,1.2665550703386543,448.2804150735724,46.304250616521216,15075.603921138141,298.86964000722315,25.719640007223177,30.0,101325.0,233.31784290295187,30.30533180267429,12.86229183792256,59568.11131324625,18.37446841198355
1760.0,29.333333333333332,437.3333333333333,True,32800.0,269805.8812582045,20000.0,20.0,48.056449703153476,0.38746180993961976,77.4984002463019,77.86247147183008,1.1630971862388573,303.4927416171922,101326.22552370744,1.2255237074423349,448.2410490003115,46.5566185240661,15073.73953365559,298.8704965231118,25.72049652311182,30.0,101325.0,233.26850223451754,30.342741617192246,12.932394034462806,60547.4055490045,18.457881965360112
1765.0,29.416666666666668,438.91666666666663,True,32918.75,269263.2887849645,20000.0,20.0,48.27142964347149,0.38178618256066926,77.78639626945815,78.13429249996514,1.1629594795254696,303.5285716072452,101326.1898831771,1.1898831770959077,448.20244168228675,46.80395319663663,15071.954854650086,298.8713589809918,25.721358980991795,30.0,101325.0,233.2207948427549,30.37857160724525,13.00109811017684,61517.525725442414,18.542649278745145
1770.0,29.5,440.5,False,33037.5,138735.56091624158,20000.0,20.0,48.47787528784352,0.3823253553453709,78.06776795906474,78.40705806877503,1.1628277014773836,303.56297921464056,101326.19324634563,1.1932463456323603,448.16463934694934,47.04559880672792,15070.247011146892,298.8722271211478,25.722227121147796,30.0,101325.0,233.17469986812063,30.412979214640586,13.068221890757755,62475.28593684777,18.628755397955068
1775.0,29.583333333333332,442.0833333333333,False,33156.25,134934.82768238444,20000.0,20.0,48.41524498788101,-0.056122390323274984,78.38315736823813,78.21393151996854,1.1628536987540967,303.5525408313135,101324.974287978,-0.025712022004881874,448.1275075605591,47.260336879668024,15070.583935853094,298.8730970445074,25.723097044507426,30.0,101325.0,233.16059328629,30.4025408313135,13.12787135546334,63334.69587719208,18.716123440881482
1780.0,29.666666666666668,443.66666666666663,False,33275.0,131238.2175228101,20000.0,20.0,48.352046985553216,0.025791212165658526,78.51850578144493,78.44710010272631,1.1628944075468133,303.5420078309255,101325.0054300949,0.00543009489774704,448.0916393583274,47.43269822043432,15071.111521806699,298.8739651034809,25.723965103480907,30.0,101325.0,233.1500928272044,30.392007830925536,13.175749505676201,64030.18273960667,18.80457127325426
1785.0,29.75,445.25,False,33393.75,127642.8779314543,20000.0,20.0,48.28380808907093,-0.0945712642332843,78.78676075709105,78.57792314445224,1.1629370803698131,303.5306346815118,101324.92699000801,-0.07300999198923819,448.0574748460494,47.56850776437923,15071.664561592777,298.87483117569104,25.724831175691065,30.0,101325.0,233.1408712936196,30.380634681511822,13.213474378994231,64581.75362933039,18.89388511795491
1790.0,29.833333333333332,446.8333333333333,False,33512.5,124146.034548148,20000.0,20.0,48.2121064632845,-0.0624951157169548,78.87075678259022,78.7022468399473,1.162983340087602,303.5186844105474,101324.96811722867,-0.031882771334494464,448.0253123727737,47.672720775191024,15072.264087535323,298.87569514265044,25.725695142650466,30.0,101325.0,233.13340926294146,30.368684410547417,13.242422437553062,65007.14101571517,18.98387740590286
1795.0,29.916666666666668,448.41666666666663,False,33631.25,120744.9890177696,20000.0,20.0,48.13628036368368,-0.0952317944535906,78.99838495567853,78.79489575673358,1.1630312817165855,303.5060467272806,101324.92596657408,-0.07403342591715045,447.9954474381233,47.74959280582342,15072.885411046947,298.8765568969433,25.72655689694335,30.0,101325.0,233.12747862626662,30.356046727280614,13.263775779395395,65322.11946854106,19.074383836794702
1800.0,30.0,450.0,False,33750.0,117437.11690804704,20000.0,0.0,48.0576252689317,-0.0685361517808027,55.74127136248974,55.59855123608522,1.1630819277689068,303.4929375448219,101324.96165547673,-0.038344523272826336,447.9696784212607,47.80278147966556,15073.541783885034,298.8774163412029,25.72741634120291,30.0,101325.0,233.12422029181278,30.34293754482195,13.278550411018212,65540.65129047079,19.165260760932902
1805.0,30.083333333333332,448.75,False,33656.25,114219.86568440257,20000.0,0.0,47.99059982046242,-0.09632219240369028,55.813084552035896,55.639993262824525,1.1631243105834692,303.4817666367437,101324.92426151225,-0.07573848775064107,448.1569786337759,47.83666952581646,15074.091065161761,298.8782736050526,25.728273605052607,30.0,101325.0,233.2301902770667,30.331766636743737,13.287963757171239,65680.13812248516,19.256386309136346
1810.0,30.166666666666668,447.5,False,33562.5,111090.75274027791,20000.0,0.0,47.91955352990408,-0.09123092133413256,55.8282070870919,55.66319714716057,1.1631697838431398,303.4699255883173,101324.93205648157,-0.06794351842836477,448.33831634133657,47.85474822364116,15074.680398607092,298.8791287907587,25.72912879075875,30.0,101325.0,233.33368418982957,30.319925588317346,13.2929856176781,65754.63286835003,19.34766045565776
1815.0,30.25,446.25,False,33468.75,108047.36348141954,20000.0,0.0,47.8446522643859,-0.07650446161138974,55.81580218357109,55.67023583265868,1.1632178654740717,303.4574420440643,101324.95222095799,-0.04777904201182537,448.5142340718863,47.85882119337135,15075.303536543968,298.8799817858009,25.72998178580093,30.0,101325.0,233.4348880413122,30.307442044064317,13.294116998158708,65771.4236425603,19.438997994901445
1820.0,30.333333333333332,445.0,False,33375.0,105087.3494626461,20000.0,0.0,47.765692042694695,-0.11778427210623219,55.85413500351734,55.662890352554804,1.16326756127866,303.44428200711576,101324.88674992036,-0.11325007963750977,448.6850069288466,47.850462099510736,15075.947594171435,298.8808324861732,25.7308324861732,30.0,101325.0,233.53374569309858,30.294282007115783,13.291795027641871,65736.96645357856,19.530323265801545
1825.0,30.416666666666668,443.75,False,33281.25,102208.42657565988,20000.0,0.0,47.68397385612366,-0.08924276745742593,55.798294587267215,55.64282950230387,1.1633203291550487,303.4306623093539,101324.93498553842,-0.06501446157926694,448.85081425402234,47.83104713962901,15076.63146584943,298.88168079588667,25.73168079588669,30.0,101325.0,233.63064331177864,30.280662309353943,13.28640198323028,65656.98209777076,19.62156906340665
1830.0,30.5,442.5,False,33187.5,99408.37328650436,20000.0,0.0,47.59894811722813,-0.08731472463690103,55.761983003798036,55.611393174016655,1.1633746935122407,303.41649135287133,101324.93776439887,-0.06223560112994164,449.01190922207826,47.80179032958441,15077.33602791864,298.882526627798,25.732526627797995,30.0,101325.0,233.725416564656,30.266491352871356,13.278275091551228,65536.57458575151,19.712675699992428
1835.0,30.583333333333332,441.25,False,33093.75,96685.02892130736,20000.0,0.0,47.51112417572688,-0.0782411404968644,55.707152203802025,55.56985405233727,1.1634309601812451,303.4018540292878,101324.95002713415,-0.049972865846939385,449.1681334500721,47.76377452056143,15078.065243948937,298.8833699049573,25.73336990495733,30.0,101325.0,233.818044469327,30.251854029287813,13.267715144600396,65380.33911651674,19.80359022339678
1840.0,30.666666666666668,440.0,False,33000.0,94036.29199898714,20000.0,0.0,47.42067259717794,-0.07551763901606659,55.650545696690024,55.51922364954865,1.1634888102195577,303.3867787661963,101324.95344560161,-0.046554398388252594,449.3199631542486,47.717883628869465,15078.81498044547,298.88421054434406,25.73421054434408,30.0,101325.0,233.9087108469298,30.236778766196323,13.254967674685963,65192.07005901074,19.894265507546454
1845.0,30.75,438.75,False,32906.25,91460.11860963516,20000.0,0.0,47.32779205390591,-0.08333084305304052,55.59801666828846,55.46046935118066,1.1635480630782482,303.37129867565096,101324.94331404568,-0.05668595431779977,449.46755624674296,47.66495782258972,15079.582897494098,298.88504847963355,25.735048479633576,30.0,101325.0,233.99746157999434,30.221298675650985,13.240266061830479,64975.389197817596,19.984659576474805
1850.0,30.833333333333332,437.5,False,32812.5,88954.5208373234,20000.0,0.0,47.23310093449993,-0.01442045012101711,55.44880503348772,55.39445896637914,1.1636092273149337,303.35551682241663,101324.99830245403,-0.0016975459730019793,449.611064920394,47.60572335285074,15080.375586001539,298.88588364719527,25.735883647195294,30.0,101325.0,234.08447815384196,30.205516822416655,13.223812042458539,64733.45034583151,20.074735159491226
1855.0,30.916666666666668,436.25,False,32718.75,86517.56522612025,20000.0,0.0,47.135958483739046,-0.0748199463858225,55.44358734941622,55.32189197225567,1.1636708283719617,303.3393264139565,101324.95430184182,-0.045698158181039616,449.75066610589874,47.54084284269116,15081.173935700624,298.88671599219833,25.736715992198356,30.0,101325.0,234.16955599271796,30.189326413956508,13.205789678525322,64469.140661540194,20.16445918102412
1860.0,31.0,435.0,False,32625.0,84147.37128813025,20000.0,0.0,47.03697013342821,-0.11497641630811002,55.408896709331806,55.243464756286464,1.163733407123546,303.32282835557135,101324.89208509137,-0.1079149086290272,449.88648466047306,47.47089360683931,15081.984956321156,298.88754546272247,25.737545462722494,30.0,101325.0,234.2528687425415,30.17282835557137,13.186359335233142,64184.9890800526,20.253802326678006
1865.0,31.083333333333332,433.75,False,32531.25,81842.11005240715,20000.0,0.0,46.93667324484295,-0.12039448804170633,55.328471733532865,55.159814695263734,1.163797424539763,303.3061122074738,101324.88167483469,-0.11832516531285364,450.018638968944,47.39640553602128,15082.814622035328,298.88837201429243,25.73837201429245,30.0,101325.0,234.33457072725983,30.156112207473825,13.165668204450354,63883.31888612124,20.342738651654514
1870.0,31.166666666666668,432.5,False,32437.5,79600.00265362009,20000.0,0.0,46.835189482202736,-0.10313891891478634,55.21689308582299,55.07146378470015,1.1638626893645703,303.28919824703377,101324.91316215025,-0.08683784975437447,450.1472565034741,47.317835933693615,15083.66045416483,298.8891956040772,25.739195604077224,30.0,101325.0,234.41468974742952,30.13919824703379,13.143843314914893,63566.14476915447,20.431245223637344
1875.0,31.25,431.25,False,32343.75,77419.31895938411,20000.0,0.0,46.73203703042361,-0.1301566599385164,55.15262295317919,54.97886684666851,1.163928076091523,303.27200617173725,101324.86170811325,-0.13829188674571924,450.2724820684598,47.235622179755175,15084.507866146138,298.8900161983788,25.74001619837884,30.0,101325.0,234.49307436754543,30.12200617173727,13.121006161043104,63235.38556673993,20.51930184192616
1880.0,31.333333333333332,430.0,False,32250.0,75298.3762351956,20000.0,0.0,46.62803644693656,-0.13211344206824696,55.055360942770605,54.88250106938096,1.1639945557653364,303.25467274115607,101324.85751868102,-0.14248131898057181,450.3943997301796,47.150135537614474,15085.36944271876,298.8908337635681,25.740833763568105,30.0,101325.0,234.56996377933896,30.104672741156094,13.097259871559578,62892.677896655696,20.606890774886853
1885.0,31.416666666666668,428.75,False,32156.25,73235.53784594248,20000.0,0.0,46.52322625981094,-0.12106097458859616,54.93954739307911,54.78276066734593,1.1640618715745905,303.23720437663513,101324.88036114638,-0.11963885361910798,450.5131192914399,47.06172584558842,15086.241855606693,298.89164827259714,25.74164827259716,30.0,101325.0,234.64536328954927,30.087204376635157,13.072701623774561,62539.55678110607,20.693996493413074
1890.0,31.5,427.5,False,32062.5,71229.21199298743,20000.0,0.0,46.41724355723568,-0.1429115707057847,54.859012734294595,54.679973557184816,1.164129141992619,303.2195405928726,101324.83327577925,-0.1667242207477102,450.62876146473945,46.970711053234254,15087.113680224342,298.8924597023443,25.74245970234432,30.0,101325.0,234.7191578790142,30.069540592872613,13.047419737009514,62177.41384826213,20.780605500794582
1895.0,31.583333333333332,426.25,False,31968.75,69277.85048584908,20000.0,0.0,46.31093786225631,-0.13239202827936916,54.73807602534086,54.574512499921326,1.1641974395789454,303.2018229770427,101324.85691714978,-0.14308285021979827,450.74139057241206,46.87736860137681,15087.998816943133,298.89326803106354,25.743268031063565,30.0,101325.0,234.79159707869636,30.05182297704272,13.021491278160225,61807.46417999197,20.866706110536427
1900.0,31.666666666666668,425.0,False,31875.0,67379.9475475338,20000.0,0.0,46.203782302942386,-0.14628734216126943,54.64316711400014,54.466634269764626,1.1642656542067764,303.18396371715704,101324.82530623284,-0.17469376715598628,450.85112343556085,46.78196429909563,15088.882878519822,298.89407324281024,25.74407324281026,30.0,101325.0,234.86251768219316,30.033963717157064,12.994990083082119,61430.86207422746,20.952288281546302
1905.0,31.75,423.75,False,31781.25,65534.038652596086,20000.0,0.0,46.096438636468065,-0.13758139492191446,54.51981549254004,54.35665107335572,1.1643345923472668,303.166073106078,101324.84548048793,-0.15451951207069214,450.9580217730551,46.6847342942669,15089.776316820577,298.894875323629,25.744875323629003,30.0,101325.0,234.93211428995158,30.01607310607801,12.967981748407473,61048.63030239954,21.037343484585623
1910.0,31.833333333333332,422.5,False,31687.5,63738.699397030796,20000.0,0.0,45.988492035472746,-0.15012290050541494,54.41934029775718,54.24478218658232,1.1644033542775427,303.1480820059121,101324.81602542648,-0.18397457351966295,451.06218828075373,46.58590340478592,15090.667471436955,298.8956742639851,25.74567426398511,30.0,101325.0,235.0002586650029,29.998082005912124,12.940528723551644,60661.73338230375,21.12186457047778
1915.0,31.916666666666668,421.25,False,31593.75,61992.54439912524,20000.0,0.0,45.88053829722378,-0.14282519186035003,54.29412747715351,54.13128837287586,1.1644726680157587,303.13008971620394,101324.8334772618,-0.16652273820363916,451.1636784039,46.48566673970514,15091.565777484233,298.89647005521914,25.746470055219163,30.0,101325.0,235.06712638076726,29.980089716203963,12.912685205473649,60271.006428027344,21.205845639790507
1920.0,32.0,420.0,False,31500.0,60294.22623042321,20000.0,0.0,45.772098910524846,-0.16181581224687522,54.19810469208695,54.01634076877862,1.1645415575904885,303.11201648508745,101324.78625014618,-0.21374985382135492,451.2625892924816,46.38421052190006,15092.45858637273,298.8972626926147,25.747262692614697,30.0,101325.0,235.13257082554597,29.962016485087474,12.884502922750018,59877.23781322437,21.2892819205136
1925.0,32.083333333333336,418.75,False,31406.25,58642.43437597559,20000.0,0.0,45.66385733062623,-0.16017410512397365,54.07684000748427,53.900183243155794,1.1646109211243914,303.093976221771,101324.79056535549,-0.20943464450829197,451.3589644407096,46.28170856505196,15093.357537772112,298.89805217426,25.74805217426001,30.0,101325.0,235.19679574738646,29.943976221771038,12.856030156958877,59481.15598081051,21.37216969398168
1930.0,32.166666666666664,417.5,False,31312.5,57035.89422307551,20000.0,0.0,45.55552921287472,-0.16613446541664192,53.96338876888643,53.782965082100205,1.1646801162430802,303.0759215354791,101324.7746884849,-0.22531151509610936,451.45288531073925,46.178314828270985,15094.254306510318,298.8988384995021,25.748838499502142,30.0,101325.0,235.25971366633527,29.92592153547912,12.827309674519718,59083.40164329338,21.45450619233175
1935.0,32.25,416.25,False,31218.75,55473.36607769771,20000.0,0.0,45.447358622287766,-0.16744846012044914,53.84365964599152,53.66486693017856,1.164749360077841,303.0578931037146,101324.77111031186,-0.2288896881364053,451.5444071229886,46.074175929654174,15095.151706608818,298.8996216707142,25.749621670714248,30.0,101325.0,235.32139697955645,29.907893103714628,12.798382202681715,58684.577097014575,21.53628951090141
1940.0,32.333333333333336,415.0,False,31125.0,53953.644207882964,20000.0,0.0,45.339379685867016,-0.1670002065868424,53.72116970228091,53.5460425102933,1.164818544575277,303.03989661431115,101324.77233413061,-0.22766586938814726,451.6335909107041,45.96942825100503,15096.048337695589,298.9004016924051,25.75040169240515,30.0,101325.0,235.3818554442926,29.88989661431117,12.769285625279174,58285.23569280003,21.617518547561
1945.0,32.416666666666664,413.75,False,31031.25,52475.55591332951,20000.0,0.0,45.231563277067494,-0.17170644392823226,53.60411631825437,53.426626133554585,1.1648874694889182,303.02192721284456,101324.75932160909,-0.24067839091003407,451.7204974261166,45.86419506855451,15096.94160457638,298.90117857053684,25.751178570536865,30.0,101325.0,235.4410800281813,29.871927212844582,12.740054185709585,57885.87175301661,21.69819292773171
1950.0,32.5,412.5,False,30937.5,51037.960620473554,20000.0,0.0,45.124047414932306,-0.17619433598061437,53.48637970500555,53.306757758446736,1.1649562130612316,303.0040079024887,101324.74657596709,-0.25342403291142546,451.80517721865186,45.758593465387925,15097.832521273564,298.90195231337844,25.751952313378467,30.0,101325.0,235.4991126555842,29.854007902488718,12.710720407052202,57486.94769500185,21.778312941237278
1955.0,32.583333333333336,411.25,False,30843.75,49639.74900236046,20000.0,0.0,45.016943961869174,-0.1770077106837357,53.36405987187421,53.186563846363974,1.1650248200532654,302.9861573269782,101324.74423077844,-0.25576922156324144,451.8876792201803,45.652730251645856,15098.721667890319,298.9027229305766,25.752722930576624,30.0,101325.0,235.5559876574098,29.836157326978196,12.681313958790517,57088.87922663374,21.857879487710637
1960.0,32.666666666666664,410.0,False,30750.0,48279.84212262757,20000.0,0.0,44.910341032704764,-0.17197692529867323,53.234746178168535,53.066160854856435,1.1650933060919433,302.96839017211744,101324.75856275237,-0.24143724763416685,451.96805076243317,45.54670478097204,15099.609246951584,298.9034904334254,25.75349043342544,30.0,101325.0,235.61173265225577,29.81839017211746,12.6518624391589,56692.046743645304,21.936894019634444
1965.0,32.75,408.75,False,30656.25,46957.19060293803,20000.0,0.0,44.80398622597227,-0.18175875344096742,53.122602219389975,52.94563613461736,1.1651611514950024,302.95066437099536,101324.73031637182,-0.26968362818297464,452.0463516443559,45.440612284990394,15100.48852337523,298.90425483519505,25.75425483519507,30.0,101325.0,235.66627349506442,29.800664370995378,12.62239230138622,56296.80837689656,22.01535850235704
1970.0,32.833333333333336,407.5,False,30562.5,45670.77381322326,20000.0,0.0,44.69834210660656,-0.178440057591228,52.99522306191513,52.82511557741939,1.1652289862808303,302.93305701776774,101324.74007465997,-0.25992534002580214,452.1226079607323,45.334536129268656,15101.36766219956,298.9050161496713,25.75501614967135,30.0,101325.0,235.71975098419938,29.78305701776776,12.592926702574626,55903.471722999406,22.093275363537526
1975.0,32.916666666666664,406.25,False,30468.75,44419.599084109024,20000.0,0.0,44.593101249950905,-0.1854656170626392,52.880003915989484,52.70466862896714,1.165296218148041,302.9155168749918,101324.71920412153,-0.28079587846877985,452.1968773936948,45.22855889185719,15102.238987198612,298.90577439280884,25.75577439280886,30.0,101325.0,235.77207516828915,29.765516874991818,12.563488581071441,55512.33569718595,22.170647452023765
1980.0,33.0,405.0,False,30375.0,43202.70094091769,20000.0,0.0,44.488652652407836,-0.18009540629300044,52.750550496251876,52.58440350926035,1.1653633741346134,302.8981087754013,101324.7352297521,-0.2647702479007421,452.2691848487528,45.1227528480625,15103.109328784589,298.9065295809996,25.756529580999597,30.0,101325.0,235.82336544581082,29.748108775401306,12.534098013350693,55123.655770189325,22.24747800165389
1985.0,33.083333333333336,403.75,False,30281.25,42019.14035865522,20000.0,0.0,44.384632045858325,-0.18858659887027726,52.637520564259916,52.46437418721032,1.165429785105377,302.88077200764303,101324.70967424267,-0.29032575733435806,452.3395864763494,45.01719010250501,15103.970014965686,298.90728173259185,25.757281732591878,30.0,101325.0,235.87351548481482,29.730772007643054,12.504775028473615,54737.68186214812,22.323770597231903
1990.0,33.166666666666664,402.5,False,30187.5,40868.004037408304,20000.0,0.0,44.28141057000937,-0.18922180636476252,52.51569875199025,52.34467630547744,1.1654959625561103,302.8635684283349,101324.70771516731,-0.2922848326852545,452.40810401686895,44.911932762664904,15104.82767472719,298.9080308661318,25.758030866131833,30.0,101325.0,235.92263992048595,29.713568428334895,12.47553687851803,54354.62273299406,22.39952914208964
1995.0,33.25,401.25,False,30093.75,39748.40369759232,20000.0,0.0,44.17896885674486,-0.18551101918808893,52.38924221832609,52.22537545059586,1.1655618004622548,302.84649480945745,101324.71906662661,-0.2809333733894164,452.4747746564687,44.80704105941323,15105.680933990821,298.9087770015707,25.758777001570706,30.0,101325.0,235.97073649206678,29.696494809457477,12.446400294281453,53974.67623625233,22.474757821929394
2000.0,33.333333333333336,400.0,False,30000.0,38659.47539450631,20000.0,0.0,44.07716686516926,-0.1883264517025258,52.270876802237574,52.10652503352065,1.1656270059713505,302.8295278108615,101324.7104746742,-0.28952532580296975,452.53963926151965,44.70257189185384,15106.525997388702,298.90952015990234,25.759520159902365,30.0,101325.0,236.01776702225607,29.679527810861543,12.417381081070513,53598.024300732795,22.549461086191187
2005.0,33.416666666666664,398.75,False,29906.25,37600.378851666144,20000.0,0.0,43.97609956779149,-0.19333335398350182,52.155614717849154,51.988188901866415,1.1656916667960746,302.81268326129856,101324.69487521827,-0.30512478173477575,452.6027266338128,44.59857643553113,15107.364001677128,298.9102603626547,25.76026036265472,30.0,101325.0,236.06376408271225,29.662683261298582,12.388493454314203,53224.82470719054,22.623643620224467
2010.0,33.5,397.5,False,29812.5,36570.29681240136,20000.0,20.0,43.876011182051,-0.193262357863154,75.32300799072758,75.18554429891228,1.1657558887363435,302.79600186367514,101324.69509927374,-0.30490072625980247,452.6625162640024,44.49510144050134,15108.19631802301,298.91099763199736,25.760997631997384,30.0,101325.0,236.10795580651376,29.646001863675167,12.35975040013926,52855.21625159487,22.697310315334736
2015.0,33.583333333333336,396.25,False,29718.75,35568.43440921528,20000.0,20.0,43.79298519368376,-0.19727692546652997,75.20937428638419,75.07051929495819,1.1658090185236287,302.78216419894727,101324.68230052799,-0.31769947201246396,452.4737566988798,44.39349679249084,15108.884880066227,298.9117322208067,25.76173222080672,30.0,101325.0,236.02025538282044,29.632164198947294,12.331526886803012,52493.957486108826,22.770469463763696
2020.0,33.666666666666664,395.0,False,29625.0,34594.01855042197,20000.0,20.0,43.711047940505864,-0.19640334751227206,75.09347431230013,74.9588802121892,1.1658616340081316,302.7685079900843,101324.68510795989,-0.31489204011450056,452.2884779425061,44.29483398856436,15109.566776745385,298.91246438169674,25.76246438169676,30.0,101325.0,235.93425765486958,29.61850799008431,12.304120552378992,52144.737485584235,22.843135224160704
2025.0,33.75,393.75,False,29531.25,33646.29732358641,20000.0,20.0,43.63006676131863,-0.19764231625806963,74.98310810523662,74.85026456283182,1.165913562433581,302.7550111268864,101324.68112257,-0.3188774300069781,452.10700066428274,44.1988111079168,15110.23976913921,298.9131941421825,25.7631941421825,30.0,101325.0,235.8500953331478,29.60501112688644,12.277447529976888,51806.35211162125,22.915323480825432
2030.0,33.833333333333336,392.5,False,29437.5,32724.539415307954,20000.0,20.0,43.55008059613215,-0.19923561908522988,74.87593467594478,74.7443813604768,1.1659648432576002,302.74168009935534,101324.67596055582,-0.3240394441818353,451.929186787451,44.10517589162273,15110.9043686185,298.9139215304022,25.76392153040223,30.0,101325.0,235.76770479515764,29.591680099355358,12.25143774767298,51477.79375307805,22.987048582120362
2035.0,33.916666666666664,391.25,False,29343.75,31828.033546898925,20000.0,20.0,43.4710993806824,-0.20108178018271405,74.77158930581525,74.640984057454,1.1660154734485937,302.72851656344704,101324.66992749125,-0.3300725087465253,451.7549065018161,44.01371659048118,15111.560535893774,298.91464657479975,25.76464657479977,30.0,101325.0,235.6870181110169,29.578516563447067,12.226032386244773,51158.214477129724,23.058323587835787
2040.0,34.0,390.0,True,29250.0,280956.0879255232,20000.0,20.0,43.3965312202032,-0.12845680913085508,74.58285615289942,74.53987442166286,1.1660655926279562,302.7160885367005,101324.8652967199,-0.13470328009861987,451.5840356173695,43.92425511301874,15112.210080458311,298.91536930401793,25.765369304017952,30.0,101325.0,235.60799908962673,29.566088536700533,12.201181975838537,50846.89835030755,23.12916047174373
2045.0,34.083333333333336,388.75,True,29156.25,280108.0297103712,20000.0,20.0,43.81457084240549,0.4918198282531938,74.37838284455738,75.04268217952982,1.1658215407141277,302.78576180706756,101326.97458566092,1.9745856609224575,451.41867965287514,43.87710762659738,15109.047167655095,298.916096879832,25.766096879832048,30.0,101325.0,235.47243323836452,29.63576180706758,12.188085451832604,50683.33966438158,23.199667581476156
2050.0,34.166666666666664,387.5,True,29062.5,279283.2044934591,20000.0,20.0,44.20443559757689,0.48231026968213775,74.4032604948206,75.04034421134101,1.1655705406242318,302.8507392662628,101326.89896486727,1.8989648672722979,451.25553068120286,43.89847287120994,15105.794206490045,298.916835413903,25.76683541390304,30.0,101325.0,235.33665160298239,29.700739266262815,12.19402024200276,50757.41400810627,23.270112549304272
2055.0,34.25,386.25,True,28968.75,278480.9757946519,20000.0,20.0,44.578251444944726,0.4727054526649456,74.49252518737765,75.10299794627385,1.1653299468820455,302.91304190749076,101326.82408526514,1.824085265136091,451.0937857748321,43.975134532241725,15102.676111591309,298.91758441357047,25.76758441357049,30.0,101325.0,235.20373905613783,29.763041907490788,12.215315147844924,51023.79777741727,23.340793946377552
2060.0,34.333333333333336,385.0,True,28875.0,277700.72457052075,20000.0,20.0,44.93669785466466,0.46404667352964873,74.63348501526661,75.21909623561437,1.16509940233135,302.9727829757774,101326.75787196093,1.7578719609300606,450.93283229573905,44.0961926374698,15099.688254214294,298.918343440431,25.76834344043101,30.0,101325.0,235.07330145331483,29.822782975777443,12.248942399297166,51446.34547655987,23.411953768081702
2065.0,34.416666666666664,383.75,True,28781.25,276941.8487366553,20000.0,20.0,45.28032175914359,0.45520384391756574,74.81550854476237,75.37662887659563,1.1648784434852917,303.0300536265239,101326.6915146083,1.6915146083047148,450.7721985318989,44.252516775472,15096.82462756938,298.9191120735804,25.769112073580402,30.0,101325.0,234.94499703851397,29.88005362652393,12.292365770964444,51995.43028613608,23.483788334583576
2070.0,34.5,382.5,True,28687.5,276203.7627030624,20000.0,0.0,45.60966079854529,0.4458801343007173,51.741735409785164,52.272972332899855,1.1646666912456167,303.0849434664242,101326.62293138093,1.6229313809308223,450.61204903376733,44.43646493988841,15094.080318543194,298.91988990788275,25.76988990788277,30.0,101325.0,234.81883296573156,29.934943466424215,12.343462483302336,52646.530641081365,23.556456363005253
2075.0,34.583333333333336,381.25,True,28593.75,275485.8969222929,20000.0,0.0,45.92358745974025,0.4371973958609497,51.98046377268132,52.49254912307287,1.164464951920343,303.13726457662335,101326.56033928937,1.5603392893681303,450.68100336418735,44.64148791493895,15091.465776887644,298.9206765244333,25.770676524433327,30.0,101325.0,234.81408512849964,29.987264576623375,12.400413309705263,53378.606806146556,23.630084930676936
2080.0,34.666666666666664,380.0,True,28500.0,274787.6974499478,20000.0,0.0,46.22670374480754,0.4305957339578292,52.237653316515285,52.7332534188544,1.1642703828379142,303.1877839574679,101326.51357294778,1.5135729477769928,450.74794666388027,44.86236558858038,15088.944161579368,298.9214715607275,25.771471560727548,30.0,101325.0,234.80972332860964,30.037783957467923,12.461768219050107,54174.855407758965,23.70477483499215
2085.0,34.75,378.75,True,28406.25,274108.6255172248,20000.0,0.0,46.51925283693663,0.42305906852238856,52.50856496269745,52.98681190888357,1.1640825734407028,303.2365421394894,101326.46105286089,1.4610528608900495,450.80913584337776,45.09502797943449,15086.510151791508,298.9222747190916,25.772274719091627,30.0,101325.0,234.80371633620607,30.08654213948944,12.526396660954026,55022.108955585296,23.78060606024447
2090.0,34.833333333333336,377.5,True,28312.5,273448.1571151742,20000.0,0.0,46.8016277788239,0.4173118350603368,52.789236068407625,53.25243117121449,1.163901482289104,303.28360462980396,101326.42162585862,1.4216258586238837,450.8645388111574,45.33607191910435,15084.16321046679,298.9230857095009,25.773085709500947,30.0,101325.0,234.79604108514138,30.133604629803983,12.593353310862318,55909.15341070661,23.85764165910995
2095.0,34.916666666666664,376.25,True,28218.75,272805.782590346,20000.0,0.0,47.073931625858336,0.4080997060543189,53.076370640034256,53.520679534043126,1.1637266268759128,303.3289886043097,101326.35955404148,1.3595540414826246,450.91416177119595,45.58266676607006,15081.89708431183,298.9239042510094,25.773904251009412,30.0,101325.0,234.78660536408907,30.178988604309723,12.661851879463907,56826.43859712439,23.935930264670947
2100.0,35.0,375.0,True,28125.0,272181.0062515126,20000.0,20.0,47.336580028619665,0.40247257190620045,76.65518126494614,77.06819412569605,1.1635582810550915,303.37276333810325,101326.32231976438,1.322319764381973,450.9555471102264,45.83245126518097,15079.715322473985,298.9247300690835,25.774730069083546,30.0,101325.0,234.77418673141287,30.222763338103277,12.731236462550271,57765.76196620934,24.01550818172882
2105.0,35.083333333333336,373.75,True,28031.25,271573.34598716686,20000.0,20.0,47.578810606630896,0.39496473001794413,76.94646610206576,77.34020359535138,1.163402898325002,303.4131351011051,101326.27344602415,1.273446024148143,450.7582998592595,46.08261041329758,15077.701562292026,298.9255627458178,25.77556274581781,30.0,101325.0,234.64015860425803,30.26313510110515,12.800725114804884,58716.81194740761,24.09639885805772
2110.0,35.166666666666664,372.5,True,27937.5,270982.33289349853,20000.0,20.0,47.810430448122474,0.3878503490622813,77.23535533462378,77.61065977993375,1.163254375267487,303.4517384080204,101326.22798280219,1.2279828021855792,450.5604605011352,46.33071218554018,15075.776703466634,298.92640184647263,25.776401846472652,30.0,101325.0,234.50723260761922,30.301738408020412,12.86964227376116,59670.294155901785,24.178612126185016
2115.0,35.25,371.25,True,27843.75,270407.51091256225,20000.0,20.0,48.03189873798965,0.3824050182753643,77.520360145904,77.87955087846431,1.1631125030571048,303.4886497896649,101326.19374365716,1.1937436571606668,450.362789392285,46.575477967048116,15073.938039620078,298.9272470812464,25.7772470812464,30.0,101325.0,234.37576065933501,30.33864978966494,12.937632768624475,60621.01611214271,24.262147758315603
2120.0,35.333333333333336,370.0,True,27750.0,269848.4364803588,20000.0,20.0,48.24353893393379,0.3769717972664966,77.80028975834645,78.14374363984017,1.1629769479225327,303.5239231556556,101326.16006315048,1.1600631504843477,450.1653651999233,46.81588510280461,15072.181245076024,298.92809817116967,25.778098171169688,30.0,101325.0,234.2457146696409,30.373923155655632,13.004412528556834,61564.586396851206,24.34699887116907
2125.0,35.416666666666664,368.75,True,27656.25,269304.6781845564,20000.0,20.0,48.445717023218776,0.3714886958680395,78.0742017472479,78.40221468543345,1.1628474674485907,303.5576195038698,101326.12656205027,1.126562050267239,449.9682740986115,47.0511242264064,15070.503178133737,298.92895484750284,25.77895484750286,30.0,101325.0,234.11708895027402,30.407619503869796,13.069756729557334,62497.30134709081,24.433152959880143
2130.0,35.5,367.5,False,27562.5,138775.8164315899,20000.0,20.0,48.63714675249071,0.3503458109976774,78.3413659639784,78.63607554814124,1.1627238313825925,303.58952445874843,101326.00197703905,1.0019770390499616,449.771607039092,47.28056827686036,15068.900854718398,298.92981685203284,25.779816852032866,30.0,101325.0,233.98988281591153,30.43952445874845,13.133491188016766,63416.06842401539,24.520592799998965
2135.0,35.583333333333336,366.25,False,27468.75,134973.98037684083,20000.0,20.0,48.561369580439646,-0.049063774339549754,78.63377027204932,78.46612949651895,1.1627604797390343,303.57689493007325,101324.98034894733,-0.01965105267299805,449.5751960745673,47.482625066625594,15069.375817417884,298.93068021501034,25.780680215010364,30.0,101325.0,233.89507366898857,30.426894930073274,13.189618074062665,64232.5868601365,24.60923769950185
2140.0,35.666666666666664,365.0,False,27375.0,131276.29760872954,20000.0,20.0,48.485644690847266,0.04558406477072501,78.76259928556654,78.70813071844945,1.162809242183236,303.5642741151412,101325.0169625058,0.0169625058042584,449.37978182771553,47.642328847471674,15070.007778694737,298.93154136700775,25.781541367007776,30.0,101325.0,233.80321239735326,30.41427411514121,13.233980235408799,64882.891778050725,24.698901226333927
2145.0,35.75,363.75,False,27281.25,127679.91479350853,20000.0,20.0,48.4053218345332,0.04489556450793478,78.90602509365264,78.85403727932436,1.1628605183361511,303.5508869724222,101325.01645397316,0.016453973163152114,449.1857793014987,47.76550476807075,15070.67231763652,298.9324001862828,25.782400186282814,30.0,101325.0,233.71258232620812,30.4008869724222,13.268195768908543,65387.44460187889,24.789366737708875
2150.0,35.833333333333336,362.5,False,27187.5,124182.05676600029,20000.0,20.0,48.32093490174486,0.018808938885076402,79.0126957852649,78.93387869850922,1.1629142442021798,303.5368224836241,101325.00288796883,0.0028879688325105235,448.99362193745327,47.85711492398067,15071.36860486025,298.93325655629997,25.78325655629999,30.0,101325.0,233.62339557298503,30.386822483624144,13.293643034439073,65764.38921735875,24.88044440008335
2155.0,35.916666666666664,361.25,False,27093.75,120780.0243881284,20000.0,20.0,48.23299362598789,0.014833540328170757,79.08757626163045,79.00785490309042,1.162970388010474,303.5221656043313,101325.00179619525,0.0017961952544283122,448.80364107127326,47.921423235952574,15072.096228615743,298.9341103720748,25.78411037207485,30.0,101325.0,233.53581767014734,30.372165604331315,13.311506454431271,66029.85961324633,24.97196818399349
2160.0,36.0,360.0,False,27000.0,117471.19246611543,20000.0,0.0,48.14183091867676,0.034354772615823766,55.84696957108355,55.82124566286901,1.1630286971442163,303.50697181977944,101325.00963469715,0.009634697154979222,448.616082290997,47.962092606487104,15072.851914989044,298.9349615383587,25.784961538358743,30.0,101325.0,233.44992525702347,30.35697181977946,13.322803501801975,66198.11457918996,25.06379316607157
2165.0,36.083333333333336,358.75,False,26906.25,114253.00772474012,20000.0,0.0,48.063395253332374,-0.05717059002407405,55.938518780478724,55.80862436126687,1.1630783762535182,303.4938992088887,101324.9733185603,-0.026681439703679644,448.6490064553747,47.98354564980939,15073.495756245595,298.9358101929671,25.78581019296712,30.0,101325.0,233.47703088012142,30.34389920888873,13.328762680502608,66286.98390863987,25.15579670668812
2170.0,36.166666666666664,357.5,False,26812.5,111122.98683709098,20000.0,0.0,47.98124853698323,-0.0670595116561518,55.95683132581083,55.81792707641612,1.1631307319187871,303.4802080894972,101324.96328997466,-0.036710025335196406,448.67946151318193,47.9893837766067,15074.174285667481,298.936656460692,25.78665646069203,30.0,101325.0,233.50339031835233,30.330208089497205,13.33038438239075,66311.18213526823,25.24787876644083
2175.0,36.25,356.25,False,26718.75,108078.71450829574,20000.0,0.0,47.89554849212402,-0.074145234701974,55.955830583661935,55.81130807007657,1.163185383652399,303.4659247486873,101324.95512231976,-0.044877680236822926,448.7074106593588,47.981438603388575,15074.882572135091,298.9375002395491,25.787500239549104,30.0,101325.0,233.52890796323283,30.315924748687337,13.32817738983016,66278.25193913456,25.339954762325835
2180.0,36.333333333333336,355.0,False,26625.0,105117.84161174808,20000.0,0.0,47.80690570046738,0.03961669437274552,55.846044029153404,55.836712189794255,1.1632426767001587,303.4511509500779,101325.01281210182,0.012812101820600219,448.7329773723204,47.96129773922563,15075.625090034056,298.93834143431553,25.788341434315555,30.0,101325.0,233.5537173021363,30.301150950077897,13.322582705340453,66194.82336486912,25.431949953509168
2185.0,36.416666666666664,353.75,False,26531.25,102238.08337639338,20000.0,0.0,47.71468656151103,-0.07025914560531103,55.89181744235841,55.757422816426676,1.1633009884030012,303.43578109358515,101324.95970328538,-0.040296714621945284,448.7563677195041,47.93034938702441,15076.380809702896,298.9391799577807,25.789179957780732,30.0,101325.0,233.5775996892239,30.28578109358517,13.313985940840112,66066.76391949537,25.523798278012197
2190.0,36.5,352.5,False,26437.5,99437.2176236747,20000.0,0.0,47.620204405919026,0.015284374046002785,55.762794606323546,55.73094981950488,1.1633618464695246,303.42003406765315,101325.00190703747,0.0019070374692091718,448.77771274089287,47.88980206886306,15077.169530245039,298.9400157288,25.79001572880003,30.0,101325.0,233.6009299569846,30.27003406765317,13.302722796906407,65899.23554273012,25.615441333194298
2195.0,36.583333333333336,351.25,False,26343.75,96713.08305277867,20000.0,0.0,47.522748190821176,-0.07520867823284548,55.79322728247581,55.659032380733045,1.1634235748971082,303.40379136513684,101324.9538257528,-0.04617424719617702,448.797168210468,47.840729362610226,15077.969530666523,298.9408486754493,25.790848675449297,30.0,101325.0,233.6234525474312,30.253791365136863,13.289091489613952,65696.86210901792,25.706827512119123
2200.0,36.666666666666664,350.0,False,26250.0,94063.57757285777,20000.0,0.0,47.423216588342484,-0.08071593819590665,55.733678010991994,55.596161545798935,1.1634871080587021,303.3872027647237,101324.94681581487,-0.05318418513343204,448.8148341000579,47.784080425748826,15078.792920440781,298.94167873307526,25.791678733075287,30.0,101325.0,233.64540700622666,30.237202764723747,13.273355673819118,65463.760378883504,25.79791127773572
2205.0,36.75,348.75,False,26156.25,91486.65668094243,20000.0,0.0,47.321348320510424,-0.11743103911299442,55.702598316237626,55.525463373941825,1.1635515403757934,303.37022472008505,101324.88742817186,-0.11257182814006228,448.83084157316256,47.72067368499096,15079.627963270283,298.94250583981454,25.792505839814567,30.0,101325.0,233.66667964884746,30.22022472008507,13.255742690275268,65203.506033674545,25.888652434966662
2210.0,36.833333333333336,347.5,False,26062.5,88980.33188429088,20000.0,0.0,47.2179057760485,-0.11857051764468182,55.6230925485238,55.44783944804143,1.1636176431517362,303.35298429600806,101324.8852329171,-0.11476708289410453,448.84527268834483,47.651253635049095,15080.484655246502,298.94332994312805,25.79332994312807,30.0,101325.0,233.6874679738623,30.202984296008083,13.236459343069193,64919.361941651754,25.979015537727307
2215.0,36.916666666666664,346.25,False,25968.75,86542.66916595987,20000.0,0.0,47.11273077703231,-0.12533499736081205,55.54388967662491,55.36401023021625,1.1636847316723673,303.33545512950536,101324.8717643954,-0.12823560459946748,448.8582360648303,47.57646871472733,15081.35412247388,298.9441509937913,25.794150993791334,30.0,101325.0,233.70769091470737,30.185455129505385,13.215685754090925,64614.18379417562,26.068969388932743
2220.0,37.0,345.0,False,25875.0,84171.78749241153,20000.0,0.0,47.006097675525325,-0.12848265128001474,55.45490394361476,55.27465107794352,1.1637528401259467,303.31768294592086,101324.8652425169,-0.13475748310156632,448.8698140450128,47.49689897380739,15082.236808032269,298.9449689482447,25.79496894824473,30.0,101325.0,233.7273980985559,30.167682945920888,13.193583048279832,64290.53177955643,26.158486552525613
2225.0,37.083333333333336,343.75,False,25781.25,81865.8573620053,20000.0,0.0,46.89820014699569,-0.12601832959523976,55.35442198682103,55.18036695479043,1.1638218989206048,303.29970002449926,101324.87036229066,-0.12963770933856722,448.8800839006828,47.41306810429316,15083.131810011038,298.9457837688575,25.79578376885752,30.0,101325.0,233.74661567545925,30.149700024499282,13.170296695636988,63950.71858109494,26.247542976387177
2230.0,37.166666666666664,342.5,False,25687.5,79623.09939325473,20000.0,0.0,46.78901093978209,-0.13540710332868103,55.26331786166662,55.08167510090903,1.1638915031125001,303.281501823297,101324.8503258479,-0.14967415209684987,448.88912433895746,47.325437941258784,15084.033880338002,298.94659542142597,25.79659542142599,30.0,101325.0,233.76530319293818,30.131501823297015,13.145954983682996,63596.786995899485,26.336117633037865
2235.0,37.25,341.25,False,25593.75,77441.78295175955,20000.0,0.0,46.678990028428984,-0.12850715319464118,55.14930635730876,54.97907616955468,1.1639620486192315,303.26316500473814,101324.86519111492,-0.13480888507911004,448.89698812859194,47.23442335149542,15084.94815010524,298.9474038758633,25.797403875863324,30.0,101325.0,233.78356754513058,30.113165004738164,13.120673153193174,63230.57099419356,26.42419218719765
2240.0,37.333333333333336,340.0,False,25500.0,75320.22481475385,20000.0,0.0,46.56806307382999,-0.12491012448873007,55.035640120434934,54.87298855459015,1.1640330970241937,303.24467717897164,101324.87263233306,-0.12736766693706159,448.9037430838299,47.14040236044049,15085.86893743355,298.9482091071334,25.798209107133403,30.0,101325.0,233.80135589210502,30.094677178971665,13.09455621123347,62853.73723102994,26.51175073457628
2245.0,37.416666666666664,338.75,False,25406.25,73256.78787223948,20000.0,0.0,46.45624814717223,-0.13570802564523146,54.935622172219084,54.763785923299245,1.1641043728384897,303.226041357862,101324.84965985123,-0.15034014877164736,448.9094479234645,47.04370776459345,15086.792671986825,298.9490110925697,25.799011092569742,30.0,101325.0,233.81864338300358,30.07604135786204,13.067696601275959,62467.75248086606,26.59877954687621
2250.0,37.5,337.5,False,25312.5,71249.87986370272,20000.0,0.0,46.34385488911562,-0.14333965485319605,54.82917181968539,54.65184522829561,1.1641760917063588,303.2073091481859,101324.83227545589,-0.1677245441096602,448.9141445534403,46.94465520949772,15087.72214851441,298.94980981566823,25.799809815668254,30.0,101325.0,233.83549506167193,30.057309148185936,13.040182002638254,62073.99707596834,26.685266872957346
2255.0,37.583333333333336,336.25,False,25218.75,69297.95214943922,20000.0,0.0,46.231009222162015,-0.14785531611144986,54.71666683745261,54.53748179383143,1.164248185391675,303.188501537027,101324.82154126937,-0.1784587306319736,448.9178778326277,46.84351882883459,15088.656482676108,298.9506052609217,25.800605260921714,30.0,101325.0,233.85192049592197,30.038501537027003,13.012088563565165,61673.66881401603,26.77120275204761
