time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2260.0,37.666666666666664,335.0,False,25125.0,67399.49851553908,20000.0,0.0,46.117719218260845,-0.15759924394785144,54.608122625572534,54.42098333300903,1.1643204165891903,303.1696198697101,101324.79724472087,-0.202755279125995,448.9206929257381,46.7405557418912,15089.592598995907,298.9513974175768,25.801397417576823,30.0,101325.0,233.86789545759504,30.01961986971014,12.983487706080888,61267.88180071737,26.856578828863398
2265.0,37.75,333.75,False,25031.25,65553.05401160997,20000.0,0.0,46.00434657835058,-0.152877290526893,54.48087250598571,54.302630465280856,1.1643931264235188,303.1507244297251,101324.80921252278,-0.1907874772150535,448.92261714013387,46.635993663131295,15090.534918448802,298.95218627672983,25.802186276729856,30.0,101325.0,233.88350260431872,30.000724429725096,12.954442684203137,60857.61861658846,26.941388204153192
2270.0,37.833333333333336,332.5,False,24937.5,63757.19382034168,20000.0,0.0,45.890585550995524,-0.16466569926778651,54.37123867916862,54.18264320883148,1.1644656052631823,303.13176425849923,101324.77865475498,-0.22134524502325803,448.9237007111254,46.530050320022625,15091.474244210844,298.95297183392097,25.802971833920992,30.0,101325.0,233.8986254849877,29.981764258499254,12.925013977784062,60443.80794724481,27.025625305933634
2275.0,37.916666666666664,331.25,False,24843.75,62010.53215803909,20000.0,0.0,45.77693302855164,-0.16260913316108108,54.244096059016364,54.06126912832392,1.1645384380440595,303.11282217142525,101324.78414914133,-0.21585085867263842,448.92395879013776,46.422915175839435,15092.418157051012,298.95375408562205,25.803754085622074,30.0,101325.0,233.9133894045094,29.962822171425273,12.895254215510954,60027.254086568515,27.10928576567934
2280.0,38.0,330.0,False,24750.0,60311.72120527611,20000.0,0.0,45.66324578327203,-0.16388230241394677,54.119652048122774,53.938697418171884,1.1646112000113455,303.093874297212,101324.78075584453,-0.21924415546527598,448.9234289123533,46.31476789648461,15093.361152147038,298.954533031865,25.80453303186505,30.0,101325.0,233.92772852368896,29.943874297212005,12.865213304579058,59608.7104032441,27.19236629657504
2285.0,38.083333333333336,328.75,False,24656.25,58659.450066844554,20000.0,0.0,45.549612303219874,-0.16793554906908317,53.99745878973767,53.81511816382759,1.1646838494454872,303.07493538386996,101324.76977674579,-0.23022325421334244,448.92213664240273,46.205773514803425,15094.302688813514,298.9553086749586,25.80530867495861,30.0,101325.0,233.94164770791593,29.92493538386998,12.834937087445395,59188.861369813756,27.27486461030633
2290.0,38.166666666666664,327.5,False,24562.5,57052.4437601959,20000.0,0.0,45.4360959446027,-0.1755136340374402,53.878557680433076,53.69070217652655,1.16475631491051,303.0560159907671,101324.74853032055,-0.2514696794532938,448.92010600458576,46.09608163459641,15095.241841240211,298.95608101902354,25.806081019023566,30.0,101325.0,233.9551450545625,29.906015990767116,12.804467120721226,58768.32064519373,27.356779320038974
2295.0,38.25,326.25,False,24468.75,55489.46223159521,20000.0,0.0,45.322872459606174,-0.17940707810506745,53.75471613005781,53.56561705526236,1.164828716364969,303.03714540993434,101324.73724979858,-0.26275020142202266,448.9173541786488,45.98583148123466,15096.18016409,298.9568500704754,25.806850070475434,30.0,101325.0,233.968253541059,29.887145409934362,12.773842078120738,58347.65156586532,27.438109856296652
2300.0,38.333333333333336,325.0,False,24375.0,53969.29939922802,20000.0,0.0,45.210097836117484,-0.17388471735233338,53.619409452790464,53.440015940828935,1.1649011520341372,303.0183496393529,101324.75317636793,-0.24682363207102753,448.9138969608752,45.87515073490363,15097.118930362418,298.95761583750965,25.807615837509672,30.0,101325.0,233.98100106026519,29.868349639352914,12.74309742636212,57927.36358312903,27.518856394594568
2305.0,38.416666666666664,323.75,False,24281.25,52490.782222521826,20000.0,0.0,45.09745919367333,-0.18417021825947788,53.50214884828456,53.31401026734121,1.1649729807865288,302.99957653227887,101324.72311290372,-0.27688709627545904,448.90976671876035,45.764160325286156,15098.049830993414,298.9583783306261,25.808378330626113,30.0,101325.0,233.99327563902452,29.84957653227889,12.712266757023931,57507.93134161806,27.599019793847866
2310.0,38.5,322.5,False,24187.5,51052.769796963956,20000.0,0.0,44.98548802282619,-0.17877800929759177,53.3663970358378,53.18775745058375,1.1650449200423056,302.980914670471,101324.73908917054,-0.26091082945640665,448.9049604555134,45.65296713937208,15098.98216374828,298.9591375611615,25.80913756116155,30.0,101325.0,234.00521975114702,29.83091467047103,12.68137976093669,57089.76791773007,27.678601529444634
2315.0,38.583333333333336,321.25,False,24093.75,49654.15247371743,20000.0,0.0,44.873775096749,-0.18823791212893323,53.24782484889166,53.06134407656361,1.165116193024409,302.96229584945814,101324.71074684439,-0.2892531556135509,448.89951074193067,45.54167592403549,15099.905861596339,298.95989354301656,25.809893543016585,30.0,101325.0,234.01669429245464,29.812295849458167,12.650465534454302,56673.27054124231,27.757603639485588
2320.0,38.666666666666664,320.0,False,24000.0,48293.851003355376,20000.0,0.0,44.76275634807644,-0.187509751081754,53.117382070148714,52.93490335919846,1.1651873813825262,302.9437927246794,101324.71298035306,-0.2870196469448274,448.8934150385155,45.43037815633548,15100.82846271754,298.96064629060817,25.81064629060819,30.0,101325.0,234.02781470661665,29.793792724679406,12.619549487870966,56258.77946396503,27.836028674211427
2325.0,38.75,318.75,False,23906.25,46970.81570305329,20000.0,0.0,44.65235011960249,-0.18499714575954365,52.98495656717554,52.8085273607044,1.1652582479236666,302.9253916866004,101324.7206208658,-0.27937913419737015,448.88668982942903,45.31916204395214,15101.746893090718,298.96139582031805,25.81139582031807,30.0,101325.0,234.03854188755324,29.775391686600415,12.588656123320039,55846.616174191855,27.91387964340459
2330.0,38.833333333333336,317.5,False,23812.5,45684.025646596514,20000.0,0.0,44.54245075286303,-0.19026201243256693,52.86177775895827,52.6822997114295,1.1653285247183294,302.90707512547715,101324.70449278878,-0.2955072112235939,448.87935115874757,45.20810963943691,15102.657680349548,298.96214214983274,25.812142149832766,30.0,101325.0,234.0488303318458,29.757075125477172,12.55780823317692,55437.07312302158,27.991159983194322
2335.0,38.916666666666664,316.25,False,23718.75,44432.487876577856,20000.0,0.0,44.433229953618934,-0.19486785168186205,52.73810847631285,52.55631520130314,1.165398393819839,302.88887165893647,101324.69001241127,-0.3099875887273811,448.87140280756915,45.09729503662584,15103.563183905113,298.9628852976786,25.812885297678633,30.0,101325.0,234.05871852264937,29.73887165893649,12.527026399062734,55030.407733373315,28.067873511566816
2340.0,39.0,315.0,False,23625.0,43215.23663817749,20000.0,0.0,44.324751766207555,-0.197299767470398,52.612265560594594,52.43065563040266,1.16546787205659,302.87079196103457,101324.68222695311,-0.3177730468887603,448.86285163458115,44.98678761335847,15104.463621853407,298.9636252835993,25.813625283599322,30.0,101325.0,234.06821336348148,29.720791961034593,12.496329892599576,54626.8549892478,28.144024388457527
2345.0,39.083333333333336,313.75,False,23531.25,42031.332633933875,20000.0,0.0,44.217033009102124,-0.1987462731380442,52.48570819635955,52.305394205586126,1.165536907235308,302.85283883485033,101324.67755035848,-0.3224496415205067,448.85370526578384,44.87665202267704,15105.358317769591,298.9643621284081,25.814362128408106,30.0,101325.0,234.0773082974814,29.702838834850354,12.465736672965845,54226.62788923888,28.21961708490092
2350.0,39.166666666666664,312.5,False,23437.5,40879.862298930566,20000.0,0.0,44.11009239967632,-0.20005407343046155,52.35949205545659,52.18059906290425,1.1656054562405949,302.83501539994603,101324.67329279758,-0.3267072024173103,448.8439702308834,44.7669481843379,15106.246712878108,298.9650958538516,25.81509585385163,30.0,101325.0,234.08599802160666,29.685015399946053,12.435263384538304,53829.917902296336,28.294656352811714
2355.0,39.25,311.25,False,23343.75,39759.93709583969,20000.0,0.0,44.00395557397451,-0.201483323203053,52.233984629161775,52.05633391224459,1.1656734927144996,302.81732592899573,101324.66860792221,-0.3313920777873136,448.8336518410344,44.65773154969939,15107.128465579914,298.96582648252723,25.815826482527257,30.0,101325.0,234.09427996485005,29.66732592899575,12.404925430472053,53436.896404136634,28.369147196080068
2360.0,39.333333333333336,310.0,False,23250.0,38670.692829278065,20000.0,0.0,43.8986531596363,-0.20285189183812125,52.10903356582014,51.93265823218139,1.1657410036698364,302.799775526606,101324.6640906937,-0.3359093063045293,448.8227543361348,44.549053407826996,15108.003407561078,298.9665540378163,25.81655403781633,30.0,101325.0,234.10215368446524,29.64977552660605,12.374737057729721,53047.71622991863,28.443094843742607
2365.0,39.416666666666664,308.75,False,23156.25,37611.28897894692,20000.0,0.0,43.794219178561434,-0.20365040209081917,51.98410094872108,51.80962746184173,1.165807986647208,302.78236986309355,101324.6614409284,-0.3385590716061415,448.81128101430556,44.44096116620631,15108.871506947815,298.96727854382044,25.817278543820464,30.0,101325.0,234.10962036215147,29.632369863093572,12.344711435057308,52662.51310068322,28.51650472522219
2370.0,39.5,307.5,False,23062.5,36580.90805104055,20000.0,20.0,43.691078393043654,-0.20317960067155003,75.14638693784971,75.00476731683393,1.1658741958425052,302.7651797321739,101324.66300448874,-0.33699551125755534,448.79437480266256,44.33349977579066,15109.729578118868,298.96800002549975,25.81800002549977,30.0,101325.0,234.11409689728208,29.615179732173942,12.31486104883074,52281.41106455848,28.58938245033694
2375.0,39.583333333333336,306.25,False,22968.75,35578.754947423506,20000.0,20.0,43.606416364484176,-0.19949617166156666,75.019466629899,74.88547950601236,1.1659286731391425,302.7510693940807,101324.67511246933,-0.3248875306744594,448.5618039243467,44.228182419076234,15110.435603883287,298.96871876786236,25.81871876786238,30.0,101325.0,234.00370971236387,29.601069394080696,12.285606227521175,51909.700946027835,28.66173738923318
2380.0,39.666666666666664,305.0,False,22875.0,34604.05635208954,20000.0,20.0,43.522594294165515,-0.20269915784159295,74.9043262425768,74.76989578779502,1.1659823559904747,302.73709904902756,101324.66459633804,-0.3354036619566614,448.33504394013835,44.126095393853326,15111.131333636553,298.96943503433556,25.819435034335584,30.0,101325.0,233.89618336663116,29.587099049027586,12.257248720514813,51551.077715283194,28.733585152192425
2385.0,39.75,303.75,False,22781.25,33656.06013442869,20000.0,20.0,43.43980361183503,-0.20647604995103058,74.79321951928708,74.65762762885748,1.1660353575157874,302.7233006019725,101324.6519807412,-0.3480192588031059,448.112981892545,44.026898625024465,15111.818233404603,298.97014885353263,25.820148853532658,30.0,101325.0,233.79096054538093,29.573300601972505,12.229694062506795,51204.193644215964,28.80494297952541
2390.0,39.833333333333336,302.5,False,22687.5,32734.0347688424,20000.0,20.0,43.3580562870967,-0.2105808306070758,74.68553121029521,74.5483464684112,1.166087678364743,302.7096760478494,101324.63800582678,-0.36199417321768124,447.8954567149335,43.930309745621955,15112.496311607068,298.97086025511356,25.820860255113587,30.0,101325.0,233.6879578801457,29.55967604784945,12.202863818228321,50867.92785160245,28.875826397230842
2395.0,39.916666666666664,301.25,False,22593.75,31837.268770258328,20000.0,20.0,43.27745973837352,-0.20934448308649484,74.57438202461529,74.44178416324283,1.1661394746409979,302.6962432897289,101324.64224397879,-0.35775602121429984,447.6823115460745,43.83608974917869,15113.167591347334,298.97156926872725,25.821569268727274,30.0,101325.0,233.58712531167032,29.54624328972892,12.17669159699408,50541.33074808383,28.94624949348062
2400.0,40.0,300.0,True,22500.0,280965.0701451097,20000.0,20.0,43.19789153696536,-0.21061370125051299,74.46867547554295,74.33769304542224,1.166190516312044,302.68298192282754,101324.6378928069,-0.3621071930974722,447.47340584437245,43.74403839306415,15113.82909140409,298.9722759243928,25.82227592439284,30.0,101325.0,233.48834390511186,29.53298192282756,12.151121775851154,50223.60382481133,29.016225142489578
2405.0,40.083333333333336,298.5,True,22387.5,280116.76585735555,20000.0,20.0,43.614157787301565,0.4830963927467687,74.16505971291369,74.82713168016721,1.1659493650446822,302.7523596312169,101326.90516020151,1.905160201509716,447.2703990629855,43.69390298946881,15110.703770979082,298.97298728565823,25.822987285658257,30.0,101325.0,233.33415635895398,29.602359631216927,12.137195274852447,50051.1166038601,29.085860365009484
2410.0,40.166666666666664,297.0,True,22275.0,279291.7013091288,20000.0,20.0,44.00257144957277,0.47405412208590675,74.18672400409211,74.8222310602522,1.1656992980083407,302.81709524159544,101326.8345086585,1.8345086585031822,447.07013949874664,43.71250856015123,15107.462902188096,298.9737095665243,25.823709566524315,30.0,101325.0,233.17966204802218,29.66709524159546,12.142363488930897,50115.08155866195,29.15542022484457
2415.0,40.25,295.5,True,22162.5,278489.2398356134,20000.0,20.0,44.37498312606772,0.46495203185692474,74.27300986719669,74.88260273889193,1.165459610342961,302.8791638543446,101326.76473789329,1.7647378932888387,446.87188527158156,43.786611964304335,15104.356550044775,298.9744422758199,25.824442275819933,30.0,101325.0,233.02833356347168,29.72916385434462,12.162947767862315,50370.385872042374,29.225201799449227
2420.0,40.333333333333336,294.0,True,22050.0,277708.76221375907,20000.0,20.0,44.73199383232907,0.454753129952951,74.41119997944558,74.99424282950261,1.1652298157120027,302.9386656387215,101326.68816660573,1.6881666057306575,446.67508908908,43.90529140227359,15101.378411627555,298.97518497675884,25.825184976758862,30.0,101325.0,232.87978496201123,29.78866563872151,12.19591427840933,50781.0693706412,29.295445865589976
2425.0,40.416666666666664,292.5,True,21937.5,276949.66618445434,20000.0,20.0,45.07423904892789,0.44451018952140803,74.59063741994422,75.14766759369756,1.165009589253235,302.9957065081546,101326.61297394766,1.6129739476600662,446.47932891314747,44.05939457392935,15098.524276721926,298.97593724945904,25.82593724945906,30.0,101325.0,232.73372828945324,29.84570650815465,12.238720714980376,51317.65773200596,29.366347759411262
2430.0,40.5,291.0,True,21825.0,276211.36598779133,20000.0,0.0,45.40230739193771,0.43564872619578343,51.514440491400386,52.03960474956837,1.1647986597511528,303.05038456532293,101326.54930459295,1.54930459294701,446.28513163590713,44.24126115339327,15095.79063037494,298.97669868989016,25.82669868989018,30.0,101325.0,232.5903811686083,29.900384565322952,12.289239209275909,51955.76528316517,29.438065414282907
2435.0,40.583333333333336,289.5,True,21712.5,275493.29191106104,20000.0,0.0,45.71353461310969,0.42961123310039745,51.75074583154289,52.259991907888235,1.1645988325646537,303.1022557688516,101326.50665968658,1.506659686579951,446.2883062823058,44.44420320547537,15093.200870037912,298.97746885857435,25.827468858574377,30.0,101325.0,232.55213334165978,29.952255768851614,12.345612001520935,52674.03938544054,29.51072500085833
2440.0,40.666666666666664,288.0,True,21600.0,274794.889849132,20000.0,0.0,46.01388289285762,0.4217701770803921,52.00539309239522,52.49685316599842,1.1644059018576118,303.15231381547625,101326.45216393693,1.4521639369340846,446.28950893147095,44.6628975339374,15090.70048807465,298.9782473737354,25.82824737373545,30.0,101325.0,232.5142346766031,30.00231381547627,12.406360426093721,53455.44321047976,29.584426030438827
2445.0,40.75,286.5,True,21487.5,274115.62087687245,20000.0,0.0,46.303780208496846,0.41383639628066066,52.273673229844796,52.7474619262499,1.1642197273621417,303.20063003474945,101326.39804541132,1.3980454113188898,446.28609627647626,44.893299951394624,15088.287666613356,298.9790339395034,25.829033939503404,30.0,101325.0,232.47528075861302,30.050630034749474,12.470361097609617,54286.99977090191,29.65924717139812
2450.0,40.833333333333336,285.0,True,21375.0,273454.96083328663,20000.0,0.0,46.5836052355711,0.40826442424296844,52.551652458708695,53.01073803655878,1.1640402481799643,303.2472675392618,101326.36065175594,1.3606517559383065,446.2780463403414,45.13203207275853,15085.961616412336,298.97982826824534,25.829828268245365,30.0,101325.0,232.43524910367876,30.09726753926185,12.536675575766258,55157.67031611897,29.735250414514105
2455.0,40.916666666666664,283.5,True,21262.5,272812.39991704316,20000.0,0.0,46.85341311299521,0.39833259517770997,52.83605964993641,53.275562248274774,1.1638669092278493,303.2922355188325,101326.29525597046,1.2952559704572195,446.26536994179804,45.37628461051265,15083.715143592926,298.9806300814419,25.83063008144194,30.0,101325.0,232.39403555481056,30.142235518832535,12.60452350292018,56058.05817098261,29.81248355929682
2460.0,41.0,282.0,True,21150.0,272187.4422930848,20000.0,20.0,47.11367646630947,0.39230340402722086,76.41212729526164,76.82284063772921,1.1637000284576207,303.3356127443849,101326.25634253724,1.2563425372354686,446.2461002708117,45.623713403629786,15081.552368810764,298.9814391068126,25.83143910681264,30.0,101325.0,232.35068049286133,30.185612744384912,12.673253723230495,56980.09142902773,29.890982274296825
2465.0,41.083333333333336,280.5,True,21037.5,271579.6057100149,20000.0,20.0,47.35534883043522,0.3874137832146666,76.70082212858854,77.09541146687884,1.1635451684974285,303.3758914717392,101326.22521991367,1.225219913671026,446.0244069553655,45.87164822332334,15079.545383726672,298.9822549516724,25.83225495167244,30.0,101325.0,232.20434476313676,30.225891471739203,12.742124506478705,57914.09654628598,29.970769904835237
2470.0,41.166666666666664,279.0,True,20925.0,270988.421127966,20000.0,20.0,47.58636528233524,0.37992301325799543,76.98741334498139,77.3632225734045,1.1633969779598912,303.4143942137225,101326.17829792656,1.1782979265553877,445.8033931120912,46.11777642985647,15077.62483436019,298.98307720720874,25.83307720720876,30.0,101325.0,232.0597237798774,30.26439421372254,12.810493452737907,58851.33638886293,30.0518570110402
2475.0,41.25,277.5,True,20812.5,270413.4323566631,20000.0,20.0,47.80719265278401,0.3721049727981484,77.27037078790799,77.62738817367504,1.1632553225080429,303.451198775464,101326.13030294515,1.130302945151925,445.58319064561346,46.36078390520508,15075.788979704235,298.9839055841162,25.833905584116224,30.0,101325.0,231.916857300367,30.301198775464,12.877995529223634,59786.55957918693,30.13424443879579
2480.0,41.333333333333336,276.0,True,20700.0,269854.1957034023,20000.0,20.0,48.01830614762571,0.367145571993903,77.54846652675401,77.8903874245677,1.163120113548156,303.4863843579376,101326.10037445743,1.1003744574263692,445.3638571655276,46.59961608683358,15074.036671584101,298.9847398036505,25.834739803650507,30.0,101325.0,231.7757555656894,30.336384357937618,12.944337801898216,60715.31696950676,30.217926297510164
2485.0,41.416666666666664,274.5,True,20587.5,269310.27963067323,20000.0,20.0,48.2200146723585,0.363296266229796,77.82073035535618,78.1492007010337,1.1629910221087711,303.52000244539306,101326.07742185352,1.0774218535225373,445.14545669261656,46.83343974926512,15072.363646529675,298.9855795978794,25.835579597879416,30.0,101325.0,231.6363843119206,30.370002445393084,13.009288819240309,61633.86735859634,30.302891008849123
2490.0,41.5,273.0,False,20475.0,138781.2644231614,20000.0,20.0,48.41256116395209,0.35667366014007096,78.08640807409431,78.39853616520145,1.1628676257038773,303.5520935273253,101326.03849877419,1.0384987741854275,444.9280572435009,47.06160717620813,15070.764429122248,298.986424709283,25.83642470928305,30.0,101325.0,231.49869286674425,30.40209352732535,13.072668660057813,62539.083688910665,30.38912222485434
2495.0,41.583333333333336,271.5,False,20362.5,134979.27911783455,20000.0,20.0,48.33620721156046,-0.0774651999194475,78.41083989583886,78.22013523925878,1.1629038970087804,303.5393678685934,101324.95101341062,-0.048986589375999756,444.7114529107037,47.262768179259254,15071.234505233795,298.98727121568913,25.837271215689157,30.0,101325.0,231.3932095749538,30.38936786859341,13.128546716460903,63344.471106417855,30.476541360128873
2500.0,41.666666666666664,270.0,False,20250.0,131281.45118794314,20000.0,20.0,48.26025208517035,0.07783886608986841,78.5056222801892,78.49874977491014,1.1629535281587011,303.5267086808617,101325.04946031897,0.04946031897270586,444.49625672956586,47.42163370457841,15071.877724936767,298.98811549986465,25.83811549986467,30.0,101325.0,231.2911090073646,30.376708680861725,13.172676029049558,63985.384673077715,30.564964871086854
2505.0,41.75,268.5,False,20137.5,127684.92718772484,20000.0,20.0,48.17886490530748,-0.07954426866080018,78.7407431578515,78.55398185751164,1.1630043420169578,303.51314415088456,101324.94834864754,-0.051651352463522926,444.2829575029744,47.54401425645429,15072.536272539774,298.9889574389474,25.838957438947432,30.0,101325.0,231.19022110100497,30.36314415088458,13.206670626792858,64482.04358546803,30.654178362933067
2510.0,41.833333333333336,267.0,False,20025.0,124186.93184305614,20000.0,20.0,48.09439124278936,0.0577064620289622,78.75391126161223,78.73047068708891,1.1630591972514424,303.49906520713154,101325.02718396539,0.027183965386939235,444.0718166199178,47.6348674612467,15073.247196378692,298.98979691680006,25.839796916800083,30.0,101325.0,231.09124966708217,30.34906520713156,13.231907628124084,64852.41212821431,30.74399395717868
2515.0,41.916666666666664,265.5,False,19912.5,120784.7659098992,20000.0,20.0,48.00539852375391,-0.09024711899268377,78.93302612537477,78.74107613810015,1.1631149639503338,303.4842330872923,101324.93351393889,-0.06648606111411937,443.86309402468044,47.69844648087812,15073.969932796324,298.99063382757294,25.840633827572958,30.0,101325.0,230.99370740081133,30.33423308729232,13.249568466910588,65112.43753547306,30.834247325000685
2520.0,42.0,264.0,False,19800.0,117475.80409141807,20000.0,0.0,47.9136886396725,-0.07693824474926768,55.67610058054133,55.52806551607002,1.163173755687914,303.46894810661206,101324.95167760404,-0.04832239595998544,443.6569095814573,47.73840988462648,15074.731873715367,298.99146807599686,25.841468075996886,30.0,101325.0,230.89807616939123,30.318948106612083,13.260669412396243,65276.235032414996,30.924795014283937
2525.0,42.083333333333336,262.5,False,19687.5,114257.49301215624,20000.0,0.0,47.83318491418015,-0.06044013514384475,55.680906363191355,55.55452279227674,1.1632253978250353,303.45553081903,101324.97017951072,-0.029820489275152795,443.6334147338279,47.75903526191137,15075.401155812457,298.992299774941,25.84229977494101,30.0,101325.0,230.89609922373666,30.305530819030025,13.26639868386427,65360.879373404365,31.01551523262131
2530.0,42.166666666666664,261.0,False,19575.0,111127.34924771305,20000.0,0.0,47.74882544072284,-0.048614161640842146,55.67270551513781,55.562666617174656,1.1632794165565803,303.4414709067871,101324.98070745541,-0.01929254458809737,443.60812747480907,47.763818242091425,15076.101238573281,298.99312902604504,25.843129026045062,30.0,101325.0,230.8936599803952,30.29147090678714,13.267727289469839,65380.518658299414,31.10630787014333
2535.0,42.25,259.5,False,19462.5,108082.9574083978,20000.0,0.0,47.6610104260119,0.02935691113070846,55.60538932324776,55.58881289084691,1.1633358297782175,303.42683507100196,101325.0070353325,0.007035332499071956,443.58093438701394,47.75462039613109,15076.832353925698,298.99395572642624,25.84395572642626,30.0,101325.0,230.89070274504314,30.276835071001983,13.265172332258636,65342.75508544152,31.19708792135426
2540.0,42.333333333333336,258.0,False,19350.0,105121.96827538329,20000.0,0.0,47.569574292918446,-0.06907017878603788,55.66071084014609,55.532344044440116,1.1633937323379873,303.4115957154864,101324.96105559512,-0.03894440487783868,443.5520112262729,47.733061044467576,15077.582771100315,298.9947797811651,25.84477978116513,30.0,101325.0,230.88713913772892,30.261595715486408,13.259183623463215,65254.295904426304,31.287780317875
2545.0,42.416666666666664,256.5,False,19237.5,102242.09698792052,20000.0,0.0,47.475179049729604,-0.09913389278090981,55.65787205295519,55.49738681896245,1.163453585923488,303.3958631749549,101324.91977527594,-0.08022472406446468,443.521475955492,47.700559343681554,15078.358473568405,298.9956011039851,25.845601103985132,30.0,101325.0,230.8831219940846,30.245863174954934,13.250155373244876,65121.09063121609,31.378318780746977
2550.0,42.5,255.0,False,19125.0,99441.12128021542,20000.0,0.0,47.37839450001184,-0.08187715056828432,55.58864403545949,55.4512545262766,1.1635157397812486,303.3797324166686,101324.94527454869,-0.05472545130760409,443.48943720784285,47.65836217798131,15079.163987564982,298.99641961698967,25.846419616989692,30.0,101325.0,230.8787769602822,30.22973241666864,13.238433938328141,64948.41999676566,31.468644829794187
2555.0,42.583333333333336,253.5,False,19012.5,96716.87976660731,20000.0,0.0,47.279049509632614,-0.07228630554884508,55.51831976246258,55.39517253319526,1.1635793828319778,303.3631749182721,101324.95734440841,-0.0426555915910285,443.4560214022729,47.607557636825526,15079.988801502433,298.99723524813226,25.84723524813228,30.0,101325.0,230.8740086968189,30.213174918272102,13.22432156578487,64740.93331830333,31.558706880707426
2560.0,42.666666666666664,252.0,False,18900.0,94067.27027372582,20000.0,0.0,47.177112286787974,-0.10752595782116403,55.49128538020529,55.330223493252014,1.1636439574831503,303.3461853811313,101324.90561770118,-0.09438229881925508,443.4213321583882,47.54910051088647,15080.825688981628,298.9980479315679,25.84804793156792,30.0,101325.0,230.86876034195092,30.19618538113133,13.20808347524624,64502.74064940682,31.64845943207389
2565.0,42.75,250.5,False,18787.5,91490.24821833934,20000.0,0.0,47.07325157142884,-0.12172194213975629,55.43182086221171,55.25741713422039,1.1637100582308963,303.3288752619048,101324.87905117389,-0.12094882610836066,443.38544389151275,47.48383563705225,15081.682354672415,298.9988576081233,25.848857608123296,30.0,101325.0,230.86318842808694,30.178875261904807,13.189954343625626,64237.49981845116,31.737862376843236
2570.0,42.833333333333336,249.0,False,18675.0,88983.82502964285,20000.0,0.0,46.967823922709385,-0.10622522069283533,55.330723607285094,55.1776253471782,1.1637778048858187,303.3113039871182,101324.90788736726,-0.09211263274482917,443.34843160873663,47.41250874138455,15082.56035132021,298.99966422410006,25.84966422410008,30.0,101325.0,230.85735559919942,30.16130398711823,13.170141317051264,63948.45520270391,31.826880401163482
2575.0,42.916666666666664,247.5,False,18562.5,86546.06661476842,20000.0,0.0,46.860302519580614,-0.13455393090188114,55.27437042429199,55.09155850618529,1.1638459276795219,303.2933837532634,101324.8522060382,-0.14779396180529147,443.31039013603123,47.33578319599995,15083.443222726604,299.00046773163683,25.850467731636854,30.0,101325.0,230.85105919039424,30.143383753263436,13.148828665555541,63638.50253974865,31.915482455151295
2580.0,43.0,246.0,False,18450.0,84175.09186633349,20000.0,0.0,46.751558158791795,-0.13689555336127462,55.182158144060224,54.99994851062617,1.1639154207769324,303.27525969313194,101324.84701720384,-0.15298279616399668,443.2713617024366,47.254248486468896,15084.343853269045,299.00126808795306,25.851268087953088,30.0,101325.0,230.8445182573001,30.125259693131966,13.126180135130248,63310.22143099765,32.00364129124209
2585.0,43.083333333333336,244.5,False,18337.5,81869.07121087589,20000.0,0.0,46.64155471123286,-0.13464488659965765,55.079604572305776,54.903378815045194,1.1639858445543796,303.25692578520545,101324.85200615929,-0.14799384071375243,443.23141097427197,47.168424832575525,15085.25654542476,299.0020652539941,25.852065253994112,30.0,101325.0,230.83767913004183,30.106925785205476,13.10234023127098,62965.89352769317,32.09133303774119
2590.0,43.166666666666664,243.0,False,18225.0,79626.22519705501,20000.0,0.0,46.53037053131425,-0.1350454612675343,54.97568527195095,54.80237829953467,1.1640569648237866,303.23839508855235,101324.85112427258,-0.1488757274200907,443.19059271222903,47.078777032042055,15086.178264116274,299.0028591954147,25.852859195414737,30.0,101325.0,230.8305237538853,30.088395088552375,13.077438064456127,62607.55854056907,32.1785368238997
2595.0,43.25,241.5,False,18112.5,77444.8231225303,20000.0,0.0,46.418000162402336,-0.15085251620039924,54.88575324793628,54.69743058105596,1.1641284390765911,303.2196666937337,101324.8142328029,-0.18576719709380995,443.1489587148576,46.9857352032762,15087.10457043262,299.00364988435103,25.853649884351057,30.0,101325.0,230.8230110756834,30.069666693733723,13.051593112021166,62237.09752830764,32.26523450172531
2600.0,43.333333333333336,240.0,False,18000.0,75323.18169845668,20000.0,0.0,46.30500814599577,-0.14691952542165215,54.76932462677149,54.589002928461106,1.1642008537032174,303.2008346909993,101324.82379308612,-0.17620691387855913,443.1065376550496,46.88967780329179,15088.043063993697,299.00443729556486,25.85443729556488,30.0,101325.0,230.81527219133764,30.050834690999295,13.024910500914386,61856.16574131832,32.35141037899589
2605.0,43.416666666666664,238.5,False,17887.5,73259.66375056717,20000.0,0.0,46.1911495131593,-0.1542012216328333,54.66284097726263,54.477459919454994,1.164273516461444,303.1818582521932,101324.80589374079,-0.19410625920863822,443.0633795132004,46.79094658532419,15088.984773340313,299.0052214076176,25.85522140761765,30.0,101325.0,230.8071957762895,30.031858252193217,12.997485162590053,61466.25363250169,32.437050948005485
2610.0,43.5,237.0,False,17775.0,71252.67695583988,20000.0,0.0,46.07677365184327,-0.15495806774629073,54.54600158705623,54.36316892921424,1.1643467031359218,303.1627956086405,101324.80398365094,-0.19601634905848186,443.01951126771263,46.689846574734595,15089.933272641547,299.0060022020593,25.8560022020593,30.0,101325.0,230.7988504656641,30.012795608640545,12.969401826315165,61068.68815876051,32.52214465758275
2615.0,43.583333333333336,235.5,False,17662.5,69300.67261377473,20000.0,0.0,45.96182436933839,-0.16259312025211853,54.43474661982121,54.246446505030676,1.164420060616058,303.1436373948897,101324.784191651,-0.21580834900669288,442.974968980762,46.586664331710836,15090.88398558411,299.0067796655228,25.856779665522822,30.0,101325.0,230.79018496010383,29.99363739488973,12.9407400921419,60664.70594890629,32.606681736824186
2620.0,43.666666666666664,234.0,False,17550.0,67402.14445133162,20000.0,0.0,45.846635861221216,-0.16045456481472706,54.30998008180601,54.127598703904276,1.164493872816292,303.1244393102035,101324.78983128678,-0.21016871322353836,442.92977306045265,46.481651786624155,15091.840591699143,299.0075537862937,25.85755378629375,30.0,101325.0,230.78126608294878,29.974439310203536,12.911569940728933,60255.391010609696,32.690654026379406
2625.0,43.75,232.5,False,17437.5,65555.62746060797,20000.0,0.0,45.731105003743664,-0.16403372312287517,54.19001133678101,54.00687776832923,1.1645677398063872,303.1051841672906,101324.78035051166,-0.21964948833920062,442.883954608817,46.37504193384924,15092.797907890777,299.00832455631763,25.858324556317655,30.0,101325.0,230.77203069746963,29.95518416729061,12.8819560927359,59841.737723123304,32.774054810222275
2630.0,43.833333333333336,231.0,False,17325.0,63759.69676835876,20000.0,0.0,45.61537354786026,-0.16994096564492955,54.0711432124335,53.88453340535335,1.1646416685119223,303.08589559131,101324.76424545466,-0.23575454534147866,442.8375341731086,46.26704922399206,15093.756023914513,299.00909197059786,25.859091970597888,30.0,101325.0,230.76249081797494,29.935895591310043,12.851958117775574,59424.65341700565,32.85687869295847
2635.0,43.916666666666664,229.5,False,17212.5,62012.96653648649,20000.0,0.0,45.49952326928292,-0.17868343547753018,53.95419120281423,53.76078676995319,1.1647155818652373,303.06658721154713,101324.73936514193,-0.2606348580738995,442.7905316467447,46.157866870689425,15094.713940973475,299.00985602626116,25.859856026261184,30.0,101325.0,230.75264147940197,29.916587211547153,12.821629686302618,59004.94923505764,32.93912147257796
2640.0,44.0,228.0,False,17100.0,60314.088892653046,20000.0,0.0,45.38381817506479,-0.17838856963962674,53.825538004802794,53.63585524289666,1.1647897075271556,303.04730302917744,101324.74022463855,-0.25977536145364866,442.742958867838,46.047672722628526,15095.674609551936,299.01061672305883,25.860616723058854,30.0,101325.0,230.7425338937456,29.897303029177465,12.791020200730147,58583.36410956105,33.020780023511726
2645.0,44.083333333333336,226.5,False,16987.5,58661.752890187774,20000.0,0.0,45.26816537139905,-0.18090010294934028,53.69916675426032,53.50991571713581,1.1648637145560499,303.0280275618998,101324.73285838982,-0.2671416101802606,442.69483669536226,45.93663194112745,15096.633740646406,299.0113740633657,25.8613740633657,30.0,101325.0,230.7321133106333,29.87802756189984,12.76017553920207,58160.57606899447,33.101852204191275
2650.0,44.166666666666664,225.0,False,16875.0,57054.683496489524,20000.0,0.0,45.15268800900958,-0.18308682903107665,53.57160650500497,53.38314432397951,1.1649376285731181,303.0087813348349,101324.72636092274,-0.27363907726248726,442.64617725841146,45.82489483953422,15097.59166630761,299.0121280514614,25.86212805146141,30.0,101325.0,230.7213910796236,29.85878133483493,12.729137455426173,57737.19504185844,33.1823367674627
2655.0,44.25,223.5,False,16762.5,55491.64060914194,20000.0,0.0,45.03738403932732,-0.18964417202485265,53.44848735677063,53.255696312663424,1.1650112861649575,302.98956400655453,101324.70640888177,-0.29359111822850537,442.59699477070666,45.712601195455534,15098.54626869785,299.0128786938878,25.862878693887808,30.0,101325.0,230.71034220140496,29.839564006554554,12.697944776515426,57313.78031053087,33.26223327812408
2660.0,44.333333333333336,222.0,False,16650.0,53971.418098982824,20000.0,0.0,44.9225294692086,-0.18727786764122803,53.31447709186277,53.12773259601012,1.165084978209177,302.9704215782014,101324.7136897983,-0.2863102016999619,442.54729317322335,45.59987776829071,15099.501317590935,299.0136259987318,25.863625998731834,30.0,101325.0,230.69902629242634,29.820421578201433,12.666632713414087,56890.832106517664,33.34154203674703
2665.0,44.416666666666664,220.5,False,16537.5,52492.84287938901,20000.0,0.0,44.80800774418856,-0.1873977348339561,53.18300080392033,52.99937783206824,1.165158378269954,302.9513346240314,101324.71332317534,-0.2866768246603897,442.4970870527547,45.486844381415835,15100.452582378604,299.01436997634477,25.86436997634479,30.0,101325.0,230.6873862732099,29.801334624031426,12.635234550393287,56468.81541821853,33.420264014194764
2670.0,44.5,219.0,False,16425.0,51054.77400105878,20000.0,0.0,44.693843714443005,-0.19209664448710215,53.05662347516979,52.87075604947572,1.1652313950803763,302.9323072857405,101324.69876636063,-0.3012336393730948,442.4463851952757,45.37361100352841,15101.398880241677,299.01511063860187,25.86511063860189,30.0,101325.0,230.6754086267284,29.7823072857405,12.603780834313449,56048.14979793555,33.49840079559487
2675.0,44.583333333333336,217.5,False,16312.5,49656.101771593116,20000.0,0.0,44.58017965173099,-0.19578606926011302,52.92895519610393,52.741989535870644,1.165304133563101,302.9133632752885,101324.68708420476,-0.31291579523531254,442.3951914905197,45.26027842585927,15102.34157097779,299.01584799877907,25.86584799877909,30.0,101325.0,230.6631161272132,29.763363275288498,12.572299562738687,55629.21277534858,33.575954519604096
2680.0,44.666666666666664,216.0,False,16200.0,48295.7468991965,20000.0,0.0,44.46707266553756,-0.19814830349638493,52.7997353760555,52.613186771759615,1.1653765709134658,302.8945121109229,101324.67948775364,-0.32051224635506514,442.3435112829034,45.146940555463054,15103.280359038517,299.01658207171437,25.86658207171439,30.0,101325.0,230.65050701901623,29.744512110922926,12.54081682096196,55212.34914193943,33.6529278264911
2685.0,44.75,214.5,False,16087.5,46972.659659836514,20000.0,0.0,44.35456731188128,-0.19939877325864402,52.66931626577659,52.48444778303754,1.1654486721377462,302.87576121864686,101324.67542962631,-0.32457037369022146,442.29134922003783,45.033684483733595,15104.214790905191,299.01731287361974,25.867312873619767,30.0,101325.0,230.63757677415342,29.72576121864688,12.50935680103711,54797.87187234089,33.72932381330657
2690.0,44.833333333333336,213.0,False,15975.0,45685.81908721949,20000.0,0.0,44.242707366852756,-0.1995741442228578,52.53783452600738,52.35586546562414,1.1655204084329331,302.85711789447544,101324.6748584568,-0.325141543202335,442.23870897938707,44.9205909109886,15105.144493290814,299.01804042196835,25.868040421968374,30.0,101325.0,230.6243215879755,29.70711789447546,12.477941919719056,54386.06434018742,33.80514599123194
2695.0,44.916666666666664,211.5,False,15862.5,44434.2321849572,20000.0,0.0,44.131519894395296,-0.1995040335467276,52.406343424476326,52.22752516128955,1.1655917313797743,302.83858664906586,101324.67508686203,-0.3249131379707251,442.1855938348818,44.80773477988299,15106.068838681875,299.0187647354285,25.8687647354285,30.0,101325.0,230.61073356797633,29.688586649065883,12.446592994411942,53977.18324742184,33.880398246501116
2700.0,45.0,210.0,False,15750.0,43216.933160316716,20000.0,0.0,44.0209831191645,-0.20272431583974612,52.279041509898974,52.09950318422893,1.165662521323946,302.82016385319406,101324.66451307565,-0.33548692434851546,442.1320077005957,44.695185983208,15106.98627635834,299.0194858338249,25.86948583382491,30.0,101325.0,230.59679106899517,29.670163853194083,12.41532943978,53571.46175471258,33.95508480553037
2705.0,45.083333333333336,208.5,False,15637.5,42032.98267896201,20000.0,0.0,43.911153744204285,-0.20784566099991783,52.15438571381236,51.97187506043854,1.1657327901602839,302.80185895736736,101324.64734841799,-0.3526515820121858,442.07795133538775,44.583008644110116,15107.89696047728,299.02020373787366,25.87020373787368,30.0,101325.0,230.58249683323186,29.65185895736738,12.384169067808367,53169.10742852096,34.029210200796506
2710.0,45.166666666666664,207.0,False,15525.0,40881.46714011238,20000.0,0.0,43.80214716732087,-0.2100776123775266,52.02686656270828,51.8447146091459,1.1658026493715994,302.78369119455346,101324.63973385125,-0.36026614875299856,442.0234230360542,44.47126161283959,15108.802335855928,299.02091846912947,25.870918469129492,30.0,101325.0,230.5678720143541,29.633691194553478,12.353128225788774,52770.30459582636,34.102779236924526
2715.0,45.25,205.5,False,15412.5,39761.49797155818,20000.0,0.0,43.694034165487096,-0.20717396576076116,51.893932428571965,51.7180880243266,1.165872144894331,302.7656723609145,101324.64962406458,-0.3503759354207432,441.9684218275003,44.35999972279471,15109.70299783053,299.0216300500662,25.871630050066244,30.0,101325.0,230.55292517342914,29.615672360914516,12.322222145220755,52375.219331723005,34.17579696187422
2720.0,45.333333333333336,204.0,False,15300.0,38672.210943990096,20000.0,0.0,43.586670017507004,-0.20896090805761597,51.76708629058155,51.59204405894679,1.1659409843683006,302.74777833625114,101324.64355378697,-0.356446213030722,441.9129526241627,44.249275692885114,15110.595157413176,299.02233850427336,25.872338504273387,30.0,101325.0,230.537601049564,29.597778336251167,12.291465470245866,51984.006587305565,34.248268646540204
2725.0,45.416666666666664,202.5,False,15187.5,37612.765504112605,20000.0,0.0,43.480099046351825,-0.2142589151531223,51.645009551137306,51.46663858419156,1.1660091820273961,302.7300165077253,101324.62524993696,-0.3747500630415743,441.85701410215967,44.13913661872203,15111.478999075052,299.0230438557694,25.873043855769424,30.0,101325.0,230.52190177173972,29.580016507725304,12.260871282978341,51596.798137744496,34.3201997609326
2730.0,45.5,201.0,False,15075.0,36582.34412602727,20000.0,20.0,43.37461434474801,-0.21095256367626097,74.80160574026442,74.6634743347344,1.1660770330116936,302.71243572412465,101324.63672666023,-0.36327333976805676,441.80015156730246,44.029624305262914,15112.358347831549,299.0237461289529,25.873746128952916,30.0,101325.0,230.50564845439928,29.56243572412467,12.230451195906365,51213.704300456586,34.39159594318135
2735.0,45.583333333333336,199.5,False,14962.5,35580.15168038507,20000.0,20.0,43.289954868515906,-0.2143636437536009,74.68068163548361,74.5418640924891,1.1661312519668399,302.6983258114193,101324.62488349581,-0.37511650419037323,441.57882897938373,43.92236205552681,15113.061025490244,299.0244456276921,25.874445627692126,30.0,101325.0,230.40088761444582,29.548325811419318,12.200656126535225,50840.324400228616,34.46246679644572
2740.0,45.666666666666664,198.0,False,14850.0,34605.414820821294,20000.0,20.0,43.20641118092749,-0.2174739490604491,74.5635709300478,74.424367473861,1.1661847696033067,302.6844018634879,101324.61391903249,-0.38608096750976983,441.3602001746668,43.818675576750536,15113.754614058857,299.0251426626345,25.875142662634516,30.0,101325.0,230.2973831305087,29.534401863487915,12.171854326875149,50481.121053730356,34.5328289113443
2745.0,45.75,196.5,False,14737.5,33657.38138719922,20000.0,20.0,43.12394882255455,-0.2145086406934398,74.443079164144,74.31053074320761,1.1662378442987456,302.6706581370924,101324.62437586178,-0.37562413822161034,441.14540197757987,43.71816101362261,15114.442462111743,299.0258372604916,25.875837260491608,30.0,101325.0,230.19577961192348,29.520658137092425,12.14393361489517,50134.525178414115,34.6027008878944
2750.0,45.833333333333336,195.0,False,14625.0,32735.319825202416,20000.0,20.0,43.04229928452253,-0.22083750576203465,74.33671431775495,74.19993648310907,1.1662900225265769,302.65704988075373,101324.60188404938,-0.39811595062201377,440.93430867180746,43.620484656438215,15115.118691944437,299.0265294494345,25.876529449434543,30.0,101325.0,230.0959223801263,29.507049880753755,12.11680129345506,49799.23945953029,34.67209933555964
2755.0,45.916666666666664,193.5,False,14512.5,31838.518621827425,20000.0,20.0,42.9618286393744,-0.21699397832557976,74.22147529084357,74.09228621146625,1.1663418652657354,302.6436381065624,101324.61562133364,-0.38437866636377294,440.72678305060185,43.52535943188948,15115.79057384393,299.02721925680896,25.877219256808985,30.0,101325.0,229.9978509686398,29.4936381065624,12.0903776199693,49474.15085756388,34.74103918994651
2760.0,46.0,192.0,True,14400.0,280966.2857563416,20000.0,20.0,42.88114969273511,-0.2403897932551905,74.1406480317415,73.98725998582712,1.1663926826976798,302.63019161545583,101324.52826732489,-0.47173267511243466,440.5227136978719,43.43254813182334,15116.449167761932,299.02790671101985,25.877906711019875,30.0,101325.0,229.90137160656317,29.48019161545585,12.064596703284261,49158.336626042175,34.809533972921244
2765.0,46.083333333333336,190.5,True,14287.5,280117.94816628203,20000.0,20.0,43.29408336346171,0.47256219462828897,73.80081377928106,74.46317835969161,1.1661538986994953,302.69901389391026,101326.82297981871,1.8229798187094275,440.3235379985885,43.381083917375946,15113.354527145459,299.02859875026746,25.878598750267486,30.0,101325.0,229.75038102342373,29.549013893910285,12.050301088159985,48983.797110838,34.87768823246074
2770.0,46.166666666666664,189.0,True,14175.0,279292.851228084,20000.0,20.0,43.68259405809897,0.46343910163334884,73.8211899423313,74.45696764045385,1.165903692450436,302.7637656763498,101326.75327184427,1.7532718442671467,440.12696495277856,43.39858322712698,15110.11185415765,299.02930171616663,25.87930171616665,30.0,101325.0,229.59854136920887,29.61376567634983,12.055162007535271,49043.09911872141,34.94576246595349
2775.0,46.25,187.5,True,14062.5,278490.35825193767,20000.0,20.0,44.05516144650926,0.45454271179052813,73.90640740511353,74.51659112894002,1.1656638564884199,302.82586024108485,101326.68660470891,1.6866047089133644,439.9324180230693,43.47176907540204,15107.003580089922,299.0300151175156,25.880015117515597,30.0,101325.0,229.44984374601674,29.675860241084877,12.0754914098339,49291.631449706954,35.01405047329268
2780.0,46.333333333333336,186.0,True,13950.0,277709.84999048326,20000.0,20.0,44.41235104548514,0.44380617427412267,74.04372482760654,74.62681397320267,1.1654338416719423,302.88539184091417,101326.60786873734,1.6078687373374123,439.73947974639924,43.58969903623387,15104.022588068372,299.0307385190273,25.880738519027318,30.0,101325.0,229.3039590596664,29.73539184091419,12.108249732287186,49693.87483069999,35.082790408209625
2785.0,46.416666666666664,184.5,True,13837.5,276950.7241609664,20000.0,20.0,44.75485265731447,0.43370708025294646,74.22246298221555,74.77979444084635,1.1652134064696162,302.9424754428857,101326.53552515479,1.535525154788047,439.5478282969338,43.743201652213024,15101.165747846226,299.03147150202443,25.881471502024453,30.0,101325.0,229.16066898270515,29.792475442885745,12.15088934783695,50220.721831832365,35.152175544780825
2790.0,46.5,183.0,True,13725.0,276212.3949804837,20000.0,0.0,45.083249877824414,0.4259800929310722,51.14572302332435,51.66853003532825,1.1650023009440924,302.9972083129707,101326.48129828223,1.4812982822331833,439.3579125662329,43.924601870260936,15098.429820235438,299.03221366396014,25.882213663960158,30.0,101325.0,229.02015552616265,29.847208312970736,12.201278297294705,50848.102582642896,35.22236222840199
2795.0,46.583333333333336,181.5,True,13612.5,275494.2927139605,20000.0,0.0,45.39238464156074,0.41957468351118177,51.38140067868933,51.8880218419957,1.1648037262417201,303.04873077359343,101326.43708502076,1.4370850207633339,439.31439766876883,44.12700485861839,15095.856292092692,299.0329645325757,25.882964532575727,30.0,101325.0,228.95844027505404,29.898730773593456,12.25750134961622,51554.26527502596,35.29347498385871
2800.0,46.666666666666664,180.0,True,13500.0,274795.8632345127,20000.0,0.0,45.69080198393908,0.4121909347773874,51.63515749111548,52.12468595871493,1.1646120143020442,303.09846699732316,101326.38694993235,1.386949932348216,439.2687896675021,44.34493445856953,15093.371705354493,299.03372369544087,25.883723695440892,30.0,101325.0,228.89699090677055,29.94846699732318,12.318037349602648,52321.87542399099,35.36561119267747
2805.0,46.75,178.5,True,13387.5,274116.5675958517,20000.0,0.0,45.97882617222524,0.40287007906846345,51.90234866468857,52.37274430424682,1.1644268822749642,303.1464710287042,101326.3249330662,1.324933066192898,439.2199636735306,44.574401659905085,15090.972394283535,299.03449086039325,25.88449086039327,30.0,101325.0,228.8351658823508,29.996471028704207,12.381778238862523,53138.31964588412,35.43884743925377
2810.0,46.833333333333336,177.0,True,13275.0,273455.88161640445,20000.0,0.0,46.256938794686675,0.39721440252204754,52.17909009040636,52.63483971522051,1.1642484403192885,303.19282313244776,101326.28799413527,1.2879941352730384,439.16790996918223,44.81207074007664,15088.65978653798,299.03526574279704,25.88526574279706,30.0,101325.0,228.77298215409982,30.04282313244778,12.447797427799069,53992.85457522046,35.513244088018425
2815.0,46.916666666666664,175.5,True,13162.5,272813.295474826,20000.0,0.0,46.52518764318427,0.38826406159807225,52.4621539210875,52.89961631662202,1.164076128815723,303.237531273864,101326.23060393085,1.230603930845973,439.1126427942478,45.05516958259119,15086.426629451771,299.0360480673423,25.8860480673423,30.0,101325.0,228.71033749396116,30.087531273864045,12.515324884053108,54876.339767606434,35.58884769520095
2820.0,47.0,174.0,True,13050.0,272188.3133165939,20000.0,20.0,46.78398107113139,0.38201705326791435,76.03681080642978,76.44957871951361,1.1639101239914962,303.2806635118552,101326.19132268561,1.1913226856122492,439.052650470972,45.301386796969716,15084.27520692979,299.0368375651587,25.886837565158714,30.0,101325.0,228.64647956983185,30.130663511855232,12.583718554713808,55780.92885476826,35.66569302063315
