time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2825.0,47.083333333333336,172.5,True,12937.5,271580.4528713795,20000.0,20.0,47.026824006414586,0.3783830717579187,76.32429137777693,76.72245323400658,1.1637545579280386,303.3211373344024,101326.1687652979,1.1687652979017003,438.8463234802975,45.548278792926055,15082.259070747381,299.0376338820119,25.887633882011926,30.0,101325.0,228.5084840765766,30.17113733440243,12.652299664701683,56697.924471364655,35.74380333544296
2830.0,47.166666666666664,171.0,True,12825.0,270989.24508090207,20000.0,20.0,47.25894004884685,0.36945462406159524,76.61005913529405,76.98781197690472,1.1636055240146865,303.35982334147445,101326.11425893258,1.114258932575467,438.640802756399,45.793699802432016,15080.327591230336,299.0384366449477,25.888436644947717,30.0,101325.0,228.37221909210874,30.209823341474475,12.720472167342228,57619.362488531064,35.82319034027623
2835.0,47.25,169.5,True,12712.5,270414.2337369777,20000.0,20.0,47.48097466295235,0.36315064734435204,76.89252361690403,77.25329625183255,1.1634631644008508,303.39682911049204,101326.07655830748,1.0765583074826282,438.4363512075559,46.036283916289385,15078.482610635028,299.0392455646197,25.889245564619728,30.0,101325.0,228.2378474014819,30.246829110492058,12.787856643413718,58539.90721709389,35.903856499794024
2840.0,47.333333333333336,168.0,True,12600.0,269854.9751294841,20000.0,20.0,47.69318995913545,0.3558916169962023,77.17041271659619,77.51344769418593,1.163327057500253,303.43219832652255,101326.03394973917,1.0339497391687473,438.2330051957898,46.27493863356647,15076.718665203278,299.04006036328036,25.890060363280384,30.0,101325.0,228.10530323089395,30.282198326522575,12.854149620435132,59455.05769298576,35.985797447648245
2845.0,47.416666666666664,166.5,True,12487.5,269311.03770397,20000.0,20.0,47.896077003564756,0.35195612297434437,77.44271089767813,77.77223274159446,1.1631971696325119,303.46601283392744,101326.01120908163,1.0112090816255659,438.0308057701868,46.508791798347545,15075.035318437353,299.0408807727731,25.89088077277313,30.0,101325.0,227.97459943480928,30.31601283392746,12.919108832874318,60360.999588817904,36.06900304298283
2850.0,47.5,165.0,False,12375.0,138782.00172864378,20000.0,20.0,48.090247103169986,0.35052252911196946,77.70862860058328,78.02788138909891,1.1630730448889972,303.498374517195,101326.00298810951,1.0029881095106248,437.8297968746636,46.737165326766274,15073.426661761405,299.04170653585544,25.891706535855462,30.0,101325.0,227.84566768136023,30.348374517194998,12.982545924101741,61254.55022072819,36.153458285906126
2855.0,47.583333333333336,163.5,False,12262.5,134979.99622444774,20000.0,20.0,48.01616618229241,0.04036709617877848,77.9434807233649,77.90414120944607,1.1631090019674801,303.4860276970487,101325.01330206085,0.013302060848218389,437.6297587010116,46.938859337169916,15073.892665498543,299.04253376243,25.89253376243005,30.0,101325.0,227.74860901658113,30.336027697048735,13.038572038102755,62051.00860940521,36.23908714620483
2860.0,47.666666666666664,162.0,False,12150.0,131282.14864904567,20000.0,20.0,47.94082748602648,0.033117035730371086,78.12919578437098,78.084445374816,1.1631570765758963,303.47347124767106,101325.00895296372,0.008952963718911633,437.431249931065,47.09835380970446,15074.515712423616,299.04335880257605,25.893358802576074,30.0,101325.0,227.6547115224801,30.32347124767108,13.08287605825124,62685.693364721905,36.32570985590909
2865.0,47.75,160.5,False,12037.5,127685.6055415158,20000.0,20.0,47.86085304447249,-0.06295037937093477,78.34581815969699,78.19249785541469,1.1632076925217414,303.4601421740787,101324.96765101826,-0.032348981738323346,437.23455933764365,47.22144150018437,15075.171695081768,299.0441815328726,25.894181532872608,30.0,101325.0,227.562248941433,30.31014217407875,13.117067083384546,63178.45068243637,36.413115511497395
2870.0,47.833333333333336,159.0,False,11925.0,124187.59161299029,20000.0,20.0,47.77701793304823,-0.06689814641657055,78.45709398630333,78.30266998190852,1.1632612056809486,303.446169655508,101324.9634664327,-0.036533567297738045,437.0398597183469,47.31305883795188,15075.865225625093,299.04500183550005,25.895001835500068,30.0,101325.0,227.4713802542325,30.296169655508038,13.142516343875522,63546.89425414741,36.50111922325891
2875.0,47.916666666666664,157.5,False,11812.5,120785.40760509104,20000.0,20.0,47.68967940504854,-0.025562697449119782,78.4839342109924,78.3813520394972,1.1633173686145633,303.43161323417473,101324.99466570203,-0.0053342979663284495,436.8472594086291,47.37744501558022,15076.593097244739,299.0458196036805,25.895819603680536,30.0,101325.0,227.38211287166735,30.281613234174756,13.160401393216729,63806.68165149956,36.589559206526715
2880.0,48.0,156.0,False,11700.0,117476.42820703458,20000.0,0.0,47.59877463901944,-0.058631052438949,55.28198625735886,55.165212024838794,1.1633751967399861,303.41646243983655,101324.97193795665,-0.028062043347745202,436.65738850298254,47.41824664942396,15077.342549750221,299.046634741124,25.896634741124046,30.0,101325.0,227.2945818892613,30.266462439836573,13.171735180395546,63971.6753258118,36.67829417664985
2885.0,48.083333333333336,154.5,False,11587.5,114258.1000297991,20000.0,0.0,47.51697000671902,0.04584012412928362,55.23852081241674,55.24583107836479,1.163427994858257,303.40282833445315,101325.017153608,0.01715360800153576,436.5962474518019,47.439549021157276,15078.02681336301,299.04744732776385,25.89744732776387,30.0,101325.0,227.27306994917836,30.25282833445317,13.17765250587702,64057.93077406272,36.76720362533032
2890.0,48.166666666666664,153.0,False,11475.0,111127.93963579019,20000.0,0.0,47.43082419560096,-0.07159446499475411,55.327855566240636,55.20104480094926,1.1634823757890553,303.3884706992668,101324.95815700067,-0.04184299932967406,436.53369427608925,47.444676386707435,15078.731590226156,299.04825742875477,25.89825742875479,30.0,101325.0,227.25112915080837,30.238470699266827,13.179076774085399,64078.70356395516,36.856187399176164
2895.0,48.25,151.5,False,11362.5,108083.53162248485,20000.0,0.0,47.34162956584066,-0.03943269819574497,55.279772774470786,55.19313976546317,1.163539722941124,303.3736049276401,101324.98730663113,-0.012693368873442523,436.46991961963545,47.43554403621851,15079.474809316966,299.0490649416706,25.899064941670645,30.0,101325.0,227.2291286760973,30.22360492764011,13.176540010060696,64041.708272263604,36.94515990739576
2900.0,48.333333333333336,150.0,False,11250.0,105122.52675857519,20000.0,0.0,47.248883926919234,-0.07687821961718413,55.298082200433136,55.170658060842996,1.163598602785188,303.3581473211532,101324.95175297427,-0.048247025726595894,436.40503936168125,47.41382288427177,15080.237892096035,299.0498697731907,25.899869773190744,30.0,101325.0,227.20684859361188,30.208147321153206,13.170506356742159,63953.77277009838,37.034045658119624
2905.0,48.416666666666664,148.5,False,11137.5,102242.64017117336,20000.0,0.0,47.15318620407709,-0.10066156919189097,55.28754157783664,55.13533049088092,1.1636593885084459,303.3421977006795,101324.91728366113,-0.0827163388748886,436.3391378519627,47.38098711303505,15081.025675069457,299.0506718407788,25.90067184077884,30.0,101325.0,227.1844054583818,30.192197700679515,13.161385309176403,63820.9939291407,37.12277813499409
2910.0,48.5,147.0,False,11025.0,99441.64958267902,20000.0,0.0,47.054814161154695,-0.11675167149394294,55.256570741464934,55.08861786367513,1.1637219585510046,303.3258023601924,101324.88872691595,-0.11127308405411895,436.2722993105793,47.33829885986521,15081.836582821019,299.0514710644536,25.90147106445363,30.0,101325.0,227.16181914206481,30.17580236019245,13.14952746107367,63648.649298423305,37.21129872056879
2915.0,48.583333333333336,145.5,False,10912.5,96717.39359594867,20000.0,0.0,46.954119777490405,-0.11676193056663768,55.196709309752656,55.03182404143282,1.16378634824869,303.30901996291504,101324.88870735976,-0.11129264024202712,436.20459603183747,47.286878836692665,15082.671073303023,299.0522673737606,25.90226737376065,30.0,101325.0,227.13913394733078,30.159019962915067,13.135244121303518,63441.46433134588,37.299555743922795
2920.0,48.666666666666664,144.0,False,10800.0,94067.77002644372,20000.0,0.0,46.85111189146312,-0.12363449300175466,55.135810887551585,54.966063308259564,1.1638520700195119,303.2918519819105,101324.87522050727,-0.12477949273306876,436.1360990139623,47.22770592944691,15083.522827452874,299.0530607037686,25.90306070376863,30.0,101325.0,227.1162914584863,30.14185198191052,13.118807202624142,63203.59790977678,37.38750370381247
2925.0,48.75,142.5,False,10687.5,91490.7342800702,20000.0,0.0,46.746074535174444,-0.12982051047335041,55.066089928484345,54.89233692697663,1.1639191052622548,303.2743457558624,101324.8624215107,-0.13757848930254113,436.0668651775058,47.161642659528525,15084.391604198821,299.05385099563154,25.903850995631558,30.0,101325.0,227.09331749661206,30.124345755862407,13.10045629431348,62938.73653524835,37.475102547177066
2930.0,48.833333333333336,141.0,False,10575.0,88984.29777545846,20000.0,0.0,46.6392479340235,-0.1318384319848703,54.98437589924469,54.81152332273252,1.1639873903667617,303.2565413223372,101324.85811124777,-0.14188875223044306,435.99694542897623,47.08944768333093,15085.276579153231,299.0546381957863,25.904638195786333,30.0,101325.0,227.07022597676124,30.10654132233725,13.080402134258591,62650.1391829863,37.562317044203624
2935.0,48.916666666666664,139.5,False,10462.5,86546.52640946521,20000.0,0.0,46.53067806513832,-0.14239756827037084,54.906254128129824,54.72439098262783,1.1640565767693318,303.2384463441897,101324.83447291878,-0.16552708121889737,435.9263887474683,47.01179656963697,15086.17323493054,299.0554222566023,25.90542225660232,30.0,101325.0,227.04697424226254,30.08844634418972,13.058832380454714,62340.71729403155,37.649116250090444
2940.0,49.0,138.0,False,10350.0,84175.53906471415,20000.0,0.0,46.42069174129563,-0.1481710833971483,54.816911277547646,54.63164879057955,1.1641267920169376,303.2201152902159,101324.82077820445,-0.1792217955517117,435.85523233263666,46.929294270365595,15087.08322453951,299.05620313651383,25.906203136513852,30.0,101325.0,227.02360639848828,30.070115290215938,13.035915075101554,62013.08260653736,37.735473055576946
2945.0,49.083333333333336,136.5,False,10237.5,81869.50615802307,20000.0,0.0,46.30945259669534,-0.15020844112049678,54.71817972510839,54.53390020841576,1.1641979178242843,303.20157543278253,101324.81581570789,-0.1841842921130592,435.78351218788447,46.84246499111736,15088.005015002725,299.0569807960893,25.90698079608933,30.0,101325.0,227.000117981105,30.051575432782556,13.011795830865934,61669.506493732086,37.82136374245213
2950.0,49.166666666666664,135.0,False,10125.0,79626.64822859767,20000.0,0.0,46.19710273913063,-0.14990228923406757,54.61224185487197,54.43169894186523,1.1642698288550484,303.18285045652175,101324.81656574435,-0.1834342556539923,435.7112602917973,46.75179034347542,15088.936981961426,299.05775520286886,25.907755202868884,30.0,101325.0,226.97650107280188,30.03285045652177,12.986608428743171,61312.07162834354,37.90676761614802
2955.0,49.25,133.5,False,10012.5,77445.23456490265,20000.0,0.0,46.08369345104586,-0.15500140695528336,54.50861693280401,54.325528737914055,1.1643422724543446,303.1639489085076,101324.80387399055,-0.19612600945401937,435.63850664230154,46.657696815730986,15089.875851008306,299.05852632786787,25.90852632786789,30.0,101325.0,226.9527219266909,30.013948908507643,12.960471337703051,60942.62272016786,37.991666709445596
2960.0,49.333333333333336,132.0,False,9900.0,75323.5818691501,20000.0,0.0,45.969438996673375,-0.15953457714014604,54.4008051048763,54.21584310891156,1.1644152782429924,303.14490649944554,101324.79223443834,-0.20776556165947113,435.5652741916939,46.56057346715584,15090.82200602918,299.0592941469601,25.90929414696012,30.0,101325.0,226.92879817277796,29.994906499445563,12.93349262976551,60562.83720362567,38.07604550105934
2965.0,49.416666666666664,130.5,False,9787.5,73260.05295837519,20000.0,0.0,45.85456120699325,-0.15702082248040497,54.2816533552231,54.103037212406505,1.164488900728701,303.1257602011655,101324.79873029639,-0.20126970361161511,435.4915826514741,46.46075817343601,15091.776153443965,299.0600586376975,25.910058637697546,30.0,101325.0,226.90475060020609,29.975760201165542,12.905766159287781,60174.172704047734,38.159890646828565
2970.0,49.5,129.0,False,9675.0,71253.0555010965,20000.0,0.0,45.73895002878055,-0.16501601668845964,54.17197402931452,53.987459594193716,1.1645626859088154,303.1064916714634,101324.77771195295,-0.2222880470508244,435.41745587678537,46.35856896965777,15092.732409378246,299.06081978349084,25.910819783490865,30.0,101325.0,226.8805030837205,29.956491671463425,12.877380269349379,59777.99088998391,38.24319076043553
2975.0,49.583333333333336,127.5,False,9562.5,69301.0407885861,20000.0,0.0,45.622922394067245,-0.16857192179491928,54.05469121579303,53.86945080647492,1.1646368774676432,303.0871537323445,101324.76802863006,-0.23197136993985623,435.3429060962875,46.254289082453994,15093.693931980657,299.0615775701641,25.911577570164127,30.0,101325.0,226.85610940288205,29.93715373234454,12.848413634015,59375.50021431949,38.325936240369074
2980.0,49.666666666666664,126.0,False,9450.0,67402.50253980153,20000.0,0.0,45.50643017295647,-0.17892990882821405,53.94319228176248,53.74929323872876,1.164711149622824,303.0677383621594,101324.7386456141,-0.2613543859042693,435.26795096163164,46.148174383094684,15094.6564991118,299.06233198654166,25.912331986541687,30.0,101325.0,226.83151522648103,29.91773836215941,12.81893732863741,58967.786469928076,38.40811907834425
2985.0,49.75,124.5,False,9337.5,65555.975739057,20000.0,0.0,45.389799317774305,-0.1809087412998461,53.82007380468352,53.62727341896868,1.16478579105676,303.0482998862957,101324.73283287609,-0.26716712390771136,435.1925981444977,46.040459825934995,15095.62385209561,299.06308302477424,25.913083024774267,30.0,101325.0,226.80678071636098,29.898299886295717,12.789016618315278,58555.838968154996,38.489732707120694
2990.0,49.833333333333336,123.0,False,9225.0,63760.03550553757,20000.0,0.0,45.27300052644625,-0.18328058723212676,53.695799186767736,53.50362784119024,1.1648605354190391,303.02883342107435,101324.72578143954,-0.27421856045839377,435.1168609019485,45.93135934675922,15096.592539030748,299.0638306797208,25.91383067972083,30.0,101325.0,226.78186085022148,29.878833421074376,12.75871092965534,58140.5514013468,38.57077186709951
2995.0,49.916666666666664,121.5,False,9112.5,62013.29599378318,20000.0,0.0,45.15617100195516,-0.18311162371195006,53.56717946239819,53.37858404504571,1.1649353959584734,303.00936183365917,101324.72628680214,-0.2737131978647085,435.0407472803266,45.82106804397289,15097.562731621814,299.06457494879675,25.91457494879677,30.0,101325.0,226.7567623519383,29.859361833659193,12.728074456659137,57722.731506800126,38.65123248023016
3000.0,50.0,120.0,False,9000.0,60314.40932429482,20000.0,0.0,45.039219544773005,-0.19176825624431484,53.44766022614139,53.25233692162053,1.1650100338560254,302.9898699241288,101324.69979539508,-0.30020460492232814,434.96426820547146,45.70976676086,15098.53003877409,299.0653158322319,25.915315832231897,30.0,101325.0,226.73142492693648,29.839869924128834,12.697157433572222,57303.11965560824,38.731111543537395
3005.0,50.083333333333336,119.03333333333333,False,8927.5,58662.06454343717,20000.0,0.0,44.922499258362336,-0.19435487251426176,53.32008901071785,53.12509183654253,1.165084744058419,302.97041654306037,101324.69164231453,-0.308357685469673,434.88784163965545,45.59762035119289,15099.49828299711,299.0660533323848,25.91605333238482,30.0,101325.0,226.70612383599274,29.82041654306039,12.666005653109137,56882.38340101026,38.81040703177116
3010.0,50.166666666666664,118.06666666666666,False,8855.0,57054.98661183519,20000.0,0.0,44.80605877097423,-0.19512215760984875,53.189603436825,52.997028808400216,1.1651593502047077,302.95100979516235,101324.68920280498,-0.31079719502304215,434.81188011768796,45.48479038432737,15100.465178653012,299.0667874556183,25.916787455618305,30.0,101325.0,226.68103983337917,29.801009795162372,12.634663995646491,56461.16607168991,38.88911783001609
3015.0,50.25,117.1,False,8782.5,55491.935420484224,20000.0,0.0,44.68992699940179,-0.1965294170073259,53.059241106415186,52.86831693617663,1.165233744309437,302.9316544999003,101324.68470357756,-0.31529642244277056,434.73637388998515,45.37142628624136,15101.429326250302,299.06751821058833,25.917518210588355,30.0,101325.0,226.6561468883328,29.7816544999003,12.603173968400379,56040.05411434678,38.9672436773675
3020.0,50.333333333333336,116.13333333333334,False,8710.0,53971.704833814234,20000.0,0.0,44.57415976581558,-0.1990776083741539,52.929744224399975,52.73911269490735,1.1653078712929519,302.91235996096924,101324.67647433342,-0.3235256665793713,434.6613119900393,45.25766451434964,15102.390011956657,299.0682456077506,25.918245607750634,30.0,101325.0,226.63142863789463,29.762359960969263,12.571573476208233,55619.57508992598,39.04478508653714
3025.0,50.416666666666664,115.16666666666667,False,8637.5,52493.12175896979,20000.0,0.0,44.45882141768686,-0.20247783343676093,52.80092194688309,52.609560314192926,1.1653816991510317,302.8931369029478,101324.6653283834,-0.334671616597916,434.58668263783943,45.14363006774384,15103.34682099737,299.06896965927746,25.91896965927748,30.0,101325.0,226.60687278755213,29.74313690294781,12.539897241039958,55200.20437204967,39.121743266719065
3030.0,50.5,114.2,False,8565.0,51055.04524058762,20000.0,0.0,44.343982754528156,-0.20584252958212845,52.6718742568645,52.479792841588,1.165455215119365,302.87399712575467,101324.65411308584,-0.3458869141613832,434.5124733776266,45.02943756291233,15104.299587946969,299.0696903789357,25.91969037893574,30.0,101325.0,226.58247043333046,29.723997125754693,12.50817710080898,54782.37012430019,39.19812005456376
3035.0,50.583333333333336,113.23333333333333,False,8492.5,49656.36558037323,20000.0,0.0,44.22972929715638,-0.20727679450348574,52.54051715245799,52.34993374876992,1.1655284383917341,302.8549548828594,101324.64927616702,-0.3507238329766551,434.43867099976825,44.91519213465567,15105.248561556875,299.0704077819655,25.920407781965537,30.0,101325.0,226.55821848990962,29.704954882859397,12.476442259626575,54366.45754713395,39.273917851557805
3040.0,50.666666666666664,112.26666666666667,False,8420.0,48296.00348079715,20000.0,0.0,44.116133130758726,-0.2054739185847671,52.40544179794794,52.2200961942954,1.165601374747655,302.83602218845976,101324.65535076556,-0.3446492344373837,434.3652621755635,44.80099056643675,15106.193816729608,299.0711218850218,25.92112188502182,30.0,101325.0,226.53411119821828,29.686022188459788,12.444719601787988,53952.81387075652,39.34913956782023
3045.0,50.75,111.3,False,8347.5,46972.90921225005,20000.0,0.0,44.00313711615945,-0.20634951771151483,52.27364142161206,52.09037688407655,1.1656738314345856,302.8171895193599,101324.65240715543,-0.34759284456958994,434.29223578129074,44.68692311636552,15107.132855392229,299.071832706252,25.92183270625202,30.0,101325.0,226.51010536827937,29.66718951935991,12.413034198990422,53541.75573495316,39.423788574490864
3050.0,50.833333333333336,110.33333333333333,False,8275.0,45686.06180301416,20000.0,0.0,43.89073340218579,-0.2126855949191599,52.1484517420091,51.96086771935235,1.1657457015921904,302.79845556703094,101324.6307333691,-0.36926663090707734,434.21957941738515,44.57307253921977,15108.064292634788,299.07254026493337,25.92254026493339,30.0,101325.0,226.48617385547803,29.648455567030965,12.38140903867216,53133.56634816726,39.4978686592708
3055.0,50.916666666666664,109.36666666666667,False,8202.5,44434.46825142577,20000.0,0.0,43.779176497481444,-0.21225795926276309,52.015724967077645,51.83166924247353,1.1658173036620771,302.7798627495802,101324.63221680596,-0.3677831940440228,434.1472753631573,44.45951272095496,15108.99225546052,299.07324458106217,25.923244581062193,30.0,101325.0,226.462369367076,29.62986274958024,12.349864644709712,52728.491379890525,39.57138397713751
3060.0,51.0,108.4,False,8130.0,43217.162759620944,20000.0,0.0,43.668390685100576,-0.21142186841982577,51.88294390692945,51.70285552389852,1.1658884358369699,302.76139844751674,101324.6351085188,-0.36489148119289894,434.0753121691006,44.34631473703742,15109.91412844713,299.07394567618,25.92394567618004,30.0,101325.0,226.43864679525748,29.611398447516763,12.318420760288172,52326.761281203086,39.644339013707715
3065.0,51.083333333333336,107.43333333333334,False,8057.5,42033.20598827325,20000.0,0.0,43.5582780242986,-0.21748478419537548,51.75869395983098,51.574493285943625,1.1659588670528396,302.7430463373831,101324.61388056036,-0.38611943964497186,434.0036786329142,44.2335443756322,15110.8269170048,299.07464357281236,25.924643572812386,30.0,101325.0,226.41495550403042,29.5930463373831,12.287095659897833,51928.58288677702,39.716738558268815
3070.0,51.166666666666664,106.46666666666667,False,7985.0,40881.68433174826,20000.0,0.0,43.44918063720024,-0.21317327478393472,51.62292788526424,51.44666988056802,1.1660290737577401,302.72486343953335,101324.62903799933,-0.37096200067026075,433.93235501972225,44.12125824167642,15111.736795900311,299.0753382936813,25.925338293681307,30.0,101325.0,226.39137780105833,29.574863439533374,12.255905067132339,51534.12631239579,39.788587661879355
3075.0,51.25,105.5,False,7912.5,39761.70921311564,20000.0,0.0,43.34074101058775,-0.21980495299941885,51.500536243578765,51.319426075020395,1.166098422390758,302.70679016843127,101324.60559822561,-0.39440177439246327,433.8613349196139,44.00951505431617,15112.635554184224,299.07602986343255,25.926029863432575,30.0,101325.0,226.36778740322825,29.55679016843129,12.224865292865601,51143.56523226954,39.859891614340924
3080.0,51.333333333333336,104.53333333333333,False,7840.0,38672.41639847463,20000.0,0.0,43.233370476049686,-0.21619859642817393,51.366910236028744,51.19284315306414,1.1661675103279516,302.6888950793416,101324.61843401553,-0.3815659844694892,433.7905972436927,43.89836168447842,15113.530933850254,299.0767183062159,25.926718306215946,30.0,101325.0,226.3442893629571,29.538895079341614,12.19398935679956,50757.02833159175,39.93065591542695
3085.0,51.416666666666664,103.56666666666666,False,7767.5,37612.965330064115,20000.0,0.0,43.12673139334913,-0.22209927670421747,51.245099600190244,51.06695412492723,1.1662357459636852,302.6711218988915,101324.5973217248,-0.40267827520438004,433.7201351012486,43.78784847031895,15114.415267689361,299.07740364808956,25.92740364808958,30.0,101325.0,226.32076532800065,29.521121898891522,12.163291241755264,50374.653275329714,40.000886249876196
3090.0,51.5,102.6,False,7695.0,36582.538477642345,20000.0,20.0,43.02108049799267,-0.2215207311857289,74.40449760709426,74.26789905978362,1.1663036220653726,302.6535134163321,101324.59941686249,-0.40058313751069363,433.65020066139465,43.67801458788646,15115.29494196723,299.078085914507,25.92808591450705,30.0,101325.0,226.29744260838015,29.50351341633211,12.132781829968462,49996.53623560499,40.07058846481434
3095.0,51.583333333333336,101.63333333333333,False,7622.499999999999,35580.34070763602,20000.0,20.0,42.93902760060223,-0.22145391791434688,74.27940628115572,74.14603143403434,1.1663563269803259,302.6398379334337,101324.59965846727,-0.40034153273154516,433.478115919349,43.570651368606185,15115.977997665024,299.0787654401627,25.92876544016275,30.0,101325.0,226.21786359860002,29.489837933433705,12.10295871350172,49628.75814916366,40.13977269702598
3100.0,51.666666666666664,100.66666666666667,False,7550.0,34605.598669571875,20000.0,20.0,42.8581756607133,-0.22344296044718978,74.1613723107621,74.02876995077932,1.166408179247016,302.62636261011886,101324.59243464022,-0.4075653597828932,433.30776707694815,43.46729324083545,15116.650003041328,299.07944258065845,25.929442580658474,30.0,101325.0,226.13901711369434,29.476362610118883,12.074248122454291,49276.40788197815,40.20845684010317
3105.0,51.75,99.7,False,7477.5,33657.560199317144,20000.0,20.0,42.7782786952165,-0.2237773510043554,74.04552138379115,73.91558053853346,1.1664594917278333,302.6130464492027,101324.59121385451,-0.40878614549001213,433.14056462988304,43.36746459068634,15117.31501279272,299.0801173616202,25.930117361620205,30.0,101325.0,226.06170025854632,29.46304644920275,12.046517941857317,48937.676761464776,40.27666106555001
3110.0,51.833333333333336,98.73333333333333,False,7405.0,32735.493738668873,20000.0,20.0,42.69923384528727,-0.2286554558852259,73.93860753510096,73.80598729556961,1.166510067884135,302.59987230754786,101324.57319740811,-0.4268025918863714,432.9764051451886,43.270767503483285,15117.970479778389,299.0807898095181,25.930789809518103,30.0,101325.0,225.98582131059095,29.449872307547878,12.019657639856469,48611.05490006039,40.34440324031495
3115.0,51.916666666666664,97.76666666666667,False,7332.5,31838.687770843535,20000.0,20.0,42.62128946815926,-0.22569366846933125,73.82581843785125,73.69962052118447,1.166560275235972,302.5868815780265,101324.58418259602,-0.4158174039766891,432.81518421149946,43.17686456987959,15118.621167058198,299.08145995073636,25.931459950736382,30.0,101325.0,225.9113973127812,29.436881578026544,11.99357349163322,48295.26513627019,40.41169929589574
3120.0,52.0,96.8,True,7260.0,280966.45027143194,20000.0,20.0,42.54677086620984,-0.18278066425085898,73.66943807680069,73.59613508754828,1.1666098065177715,302.57446181103495,101324.72727533695,-0.27272466305294074,432.65681035190676,43.085476117525815,15119.263092470319,299.0821278127084,25.932127812708416,30.0,101325.0,225.83832131176425,29.424461811034973,11.968187810423837,47989.24748635113,40.478563540772555
3125.0,52.083333333333336,95.83333333333333,True,7187.5,280118.1081743955,20000.0,20.0,42.96495199398112,0.46497020349704177,73.39973318863824,74.06601935664996,1.1663645990180964,302.6441586656635,101326.76487583788,1.7648758378782077,432.50219482275116,43.03663077016283,15116.08520327453,299.0828005197469,25.932800519746934,30.0,101325.0,225.71016349080782,29.49415866566352,11.954619658378563,47826.21841509811,40.545102058759674
3130.0,52.166666666666664,94.86666666666667,True,7115.000000000001,279293.0068526915,20000.0,20.0,43.35565668121865,0.4560107027160325,73.42304775294345,74.06293849382219,1.1661129207481358,302.7092761135364,101326.69751641626,1.697516416257713,432.34983241190264,43.05665361653882,15112.82345289584,299.08348421224997,25.933484212249994,30.0,101325.0,225.58196342957024,29.55927611353644,11.960181560149671,47893.00310120431,40.611573740368215
3135.0,52.25,93.9,True,7042.5,278490.5096131277,20000.0,20.0,43.73045230120238,0.44669092844324965,73.5111498638092,74.12495604888942,1.1658715455538122,302.7717420502004,101326.62883906574,1.6288390657427954,432.1993693385704,43.13231683752687,15109.695230377405,299.08417840552687,25.934178405526893,30.0,101325.0,225.45678087729829,29.621742050200396,11.981199121535242,48145.933388099824,40.67826744626357
3140.0,52.333333333333336,92.93333333333334,True,6970.0,277709.99720505433,20000.0,20.0,44.089922169205806,0.4353215918282229,73.6513162555442,74.23729476274714,1.16563995001533,302.8316536948676,101326.5469786801,1.5469786800967995,432.0505368455728,43.25269352962571,15106.693752198678,299.08488266579775,25.934882665797772,30.0,101325.0,225.33437178404085,29.681653694867634,12.014637091562697,48550.166587740285,40.74541751569123
3145.0,52.416666666666664,91.96666666666667,True,6897.5,276950.86734251736,20000.0,20.0,44.43487930886681,0.4278556864836915,73.83288034252415,74.39618711851949,1.1654180891787889,302.8891465514778,101326.49437133434,1.4943713343382115,431.90312640416994,43.40862309251202,15103.818435757104,299.08559657553167,25.93559657553169,30.0,101325.0,225.2146162651883,29.739146551477802,12.057950859031116,49077.14401104765,40.81321425916261
3150.0,52.5,91.0,True,6825.0,276212.53423950117,20000.0,0.0,44.765614797775925,0.42002740242765035,50.758963167348924,51.28357397322912,1.1652054110736418,302.94426913296263,101326.44018790849,1.4401879084907705,431.7579953175034,43.59244755336189,15101.062127514399,299.08631973468533,25.936319734685355,30.0,101325.0,225.09785229657277,29.794269132962654,12.109013209267193,49703.275658067454,40.88181177282172
3155.0,52.583333333333336,90.03333333333333,True,6752.5,275494.4281579044,20000.0,0.0,45.074787482231955,0.41119629459592094,50.99724482984406,51.5029400214929,1.1650065622090664,302.9957979137053,101326.38026443012,1.380264430117677,431.70132342234785,43.79708689638789,15098.4850462295,299.08705163831377,25.93705163831379,30.0,101325.0,225.02989712240222,29.845797913705326,12.165857471218857,50406.5443629465,40.95133248116964
3160.0,52.666666666666664,89.06666666666666,True,6680.0,274795.9949678989,20000.0,0.0,45.37343781671143,0.40455075664126533,51.25322797465928,51.742792114819146,1.1648147018455568,303.0455729694519,101326.33601073224,1.3360107322369004,431.64413423513116,44.01692849910369,15095.998535918416,299.08779184309907,25.93779184309909,30.0,101325.0,224.96303213688537,29.895572969451905,12.22692458308436,51169.415133254595,41.02187134193089
3165.0,52.75,88.1,True,6607.5,274116.6957203329,20000.0,0.0,45.661777185460096,0.39433861476447035,51.522355202535984,51.99184140366232,1.1646292508973777,303.09362953091,101326.26941178036,1.2694117803621339,431.5853896019263,44.248058408667,15093.595091630015,299.0885400614723,25.938540061472338,30.0,101325.0,224.89660413582033,29.943629530910016,12.291127335740834,51979.7165123353,41.09350268335144
3170.0,52.833333333333336,87.13333333333333,True,6534.999999999999,273456.0062308485,20000.0,0.0,45.940403566296595,0.3898913384042215,51.80080788707921,52.25714880329297,1.1644505152921607,303.1400672610494,101326.24094086337,1.2409408633684507,431.5250833403669,44.48719713983107,15091.278678186402,299.08929601205665,25.939296012056673,30.0,101325.0,224.83066884803452,29.990067261049433,12.357554761064184,52827.05297326133,41.166285162160875
3175.0,52.916666666666664,86.16666666666666,True,6462.499999999999,272813.4166753922,20000.0,0.0,46.20926754195193,0.38133907151021945,52.08541805826783,52.52402099270744,1.1642777910681137,303.18487792365863,101326.18709785682,1.187097856818582,431.46322363425406,44.73162399937484,15089.040172242752,299.09005942348944,25.94005942348946,30.0,101325.0,224.76509446724407,30.034877923658655,12.425451110937454,53702.591959637946,41.24026408225317
3180.0,53.0,85.2,True,6390.0,272188.4311968072,20000.0,20.0,46.46884961052433,0.3751717790231424,75.6615032257012,76.07960478246474,1.1641112378500007,303.22814160175403,101326.14901113286,1.1490111328603234,431.39982476105286,44.97906784070281,15086.88164253601,299.0908300302357,25.940830030235702,30.0,101325.0,224.69991910225994,30.078141601754055,12.494185511306338,54598.73776443755,41.315473339006
3185.0,53.083333333333336,84.23333333333333,True,6317.5,271580.56752220273,20000.0,20.0,46.71490408746968,0.37040482828003646,75.9505705451918,76.35270369337026,1.1639534895127708,303.2691506812449,101326.11999785154,1.1199978515360272,431.2491822906665,45.22732255628359,15084.83722408551,299.091607517277,25.94160751727702,30.0,101325.0,224.59101673299975,30.119150681244946,12.56314515452322,55507.78348497604,41.39193620098476
3190.0,53.166666666666664,83.26666666666667,True,6245.0,270989.35659080604,20000.0,20.0,46.95024894942571,0.361180527973352,76.23825842133233,76.61959359664138,1.1638023331456249,303.30837482490426,101326.06490917377,1.064909173772321,431.09880471872003,45.47439258825109,15082.878237567298,299.09239154356754,25.942391543567567,30.0,101325.0,224.48354507937998,30.158374824904286,12.631775718958636,56422.45395548125,41.46966553254063
3195.0,53.25,82.30000000000001,True,6172.500000000001,270414.3421920095,20000.0,20.0,47.175576705052435,0.35638306383832846,76.52292690057011,76.88899166004074,1.1636579301519225,303.34592945084205,101326.03680725054,1.0368072505370947,430.9496225495217,45.71886952349413,15081.006774768917,299.0931818200261,25.943181820026098,30.0,101325.0,224.37801835490328,30.195929450842073,12.699685978748368,57337.36095345775,41.54866540400516
3200.0,53.333333333333336,81.33333333333334,True,6100.000000000001,269855.0806133336,20000.0,20.0,47.39107011981912,0.3498566187174332,76.80326351067421,77.15239217273825,1.1635197395609642,303.38184501996983,101325.99918084621,0.9991808462073095,430.8016481476034,45.95962619405417,15079.215824710096,299.0939780693905,25.94397806939054,30.0,101325.0,224.27433713761795,30.231845019969853,12.766562831681714,58247.95917608715,41.62893298742846
3205.0,53.416666666666664,80.36666666666667,True,6027.500000000001,269311.1402980343,20000.0,20.0,47.59717472274326,0.3444574949911219,77.07821760033158,77.41206840952698,1.163387662225649,303.41619578712385,101325.9685793131,0.9685793131066021,430.65489677032787,46.1957602871296,15077.50410244441,299.0947800238172,25.944780023817202,30.0,101325.0,224.17248880699572,30.266195787123877,12.832155635313779,59150.38935183864,41.71045961835063
3210.0,53.5,79.4,False,5955.0,138782.10151209007,20000.0,20.0,47.788663199148345,0.2800216237920455,77.34695616653462,77.59719625040945,1.1632615334005225,303.44811053319137,101325.64009885544,0.6400988554378273,430.5093854501745,46.42655640907063,15075.86947287077,299.09558742439503,25.945587424395057,30.0,101325.0,224.07244907311673,30.29811053319139,12.896265669186285,60041.38010877199,41.793231680476055
3215.0,53.583333333333336,78.43333333333334,False,5882.5,134980.09327427435,20000.0,20.0,47.71798763966626,-0.04034225241661682,77.6307046829786,77.51050983234401,1.163299189258147,303.4363312732777,101324.98671430751,-0.013285692490171641,430.36496943585166,46.629901016069304,15076.357492785586,299.096396219135,25.94639621913501,30.0,101325.0,224.00453411634106,30.28633127327771,12.952750282241473,60833.76994151551,41.87717275689986
3220.0,53.666666666666664,77.46666666666667,False,5810.0,131282.24304014153,20000.0,20.0,47.64615577323366,-0.03607957847588221,77.81372512925749,77.70138403741545,1.1633451191768482,303.4243592955389,101324.98937358381,-0.010626416187733412,430.22198749791784,46.79134399291147,15076.952744531955,299.0972029308371,25.947202930837136,30.0,101325.0,223.93895347398689,30.274359295538943,12.997595553586521,61467.8197920777,41.96210441643707
3225.0,53.75,76.5,False,5737.5,127685.69734671823,20000.0,20.0,47.570233700310496,0.09358770288932793,77.91757050732468,77.95929761975222,1.1633945790280054,303.4117056167184,101325.07149925006,0.07149925005796831,430.0805806667819,46.91660731184572,15077.593744202948,299.0980074313603,25.948007431360338,30.0,101325.0,223.87486613469414,30.261705616718416,13.032390919957145,61962.80198259731,42.04782012600282
3230.0,53.833333333333336,75.53333333333333,False,5665.0,124187.6809031412,20000.0,20.0,47.48926201598533,-0.06099732648267209,78.09802792049135,77.96314542151454,1.1634451575834948,303.39821033599753,101324.96962715234,-0.03037284765741788,429.9408438488118,47.010589122607186,15078.249242282092,299.0988096022693,25.948809602269307,30.0,101325.0,223.81185709021415,30.248210335997555,13.058496978501998,62335.9139561803,42.13413867873808
3235.0,53.916666666666664,74.56666666666666,False,5592.5,120785.49444909157,20000.0,20.0,47.40533596010334,0.04939313935198633,78.10490258915956,78.1020872463347,1.1634993762402701,303.3842226600172,101325.01991577318,0.0199157731840387,429.8028638187083,47.077490502574534,15078.951916073902,299.09960933505045,25.949609335050468,30.0,101325.0,223.7504563031901,30.234222660017224,13.077080695159593,62602.42601974271,42.220901414832475
3240.0,54.0,73.6,False,5520.0,117476.51267189832,20000.0,0.0,47.3175173743432,-0.06583207230590206,54.94417086649576,54.82778255037907,1.1635548757028766,303.3695862290572,101324.96462153678,-0.03537846321705729,429.6669865830541,47.12092544604643,15079.671189109282,299.1004065317687,25.95040653176875,30.0,101325.0,223.69038979492237,30.2195862290572,13.089145957235118,62775.86192225508,42.307969670347745
3245.0,54.083333333333336,72.63333333333333,False,5447.499999999999,114258.18218070372,20000.0,0.0,47.236440173717824,-0.08397377826129888,54.99307047638672,54.857969383172154,1.1636064509808361,303.3560733622863,101324.94243595563,-0.05756404437124729,429.60617116569773,47.144779351241006,15080.339604711637,299.1012012402194,25.951201240219405,30.0,101325.0,223.66864228310516,30.206073362286304,13.09577204201139,62871.246782963906,42.395224606948595
3250.0,54.166666666666664,71.66666666666666,False,5374.999999999999,111128.01953612783,20000.0,0.0,47.15207537037929,0.041882372067476116,54.90396256974447,54.917953538277054,1.1636612131274182,303.34201256172986,101325.0143194538,0.014319453795906156,429.54481792523075,47.15222611822184,15081.049322131339,299.10199349523305,25.95199349523307,30.0,101325.0,223.64722443471237,30.192012561729882,13.097840588394956,62901.04402590053,42.48256647556586
3255.0,54.25,70.7,False,5302.5,108083.60933391096,20000.0,0.0,47.063381367303805,-0.10010904721558575,55.01238447458537,54.86369846716282,1.1637168188779947,303.32723022788394,101324.9181892136,-0.08181078640336636,429.4830597097004,47.14523119126182,15081.769972658813,299.1027831970124,25.952783197012423,30.0,101325.0,223.6257548263223,30.177230227883967,13.095897553128284,62873.05449220188,42.569909599536764
3260.0,54.333333333333336,69.73333333333333,False,5230.0,105122.60234105615,20000.0,0.0,46.97196862548344,-0.10242069926699003,54.99210672865911,54.8434950763766,1.1637752288437924,303.3119947709139,101324.91436734989,-0.08563265010889154,429.42093508662236,47.12550475134573,15082.526965815548,299.1035702542611,25.953570254261138,30.0,101325.0,223.60463014685587,30.161994770913907,13.090417986484926,62794.16575047427,42.65717850248307
3265.0,54.416666666666664,68.76666666666667,False,5157.5,102242.71368303274,20000.0,0.0,46.87793275881563,-0.060401690526517636,54.90711762660888,54.81031447066777,1.1638360076918475,303.29632212646925,101324.97021743495,-0.029782565048662946,429.35849620187633,47.09453403093202,15083.314659686344,299.10435458282615,25.95435458282617,30.0,101325.0,223.58379365661708,30.146322126469272,13.081815008592228,62670.44276406644,42.74430670284038
3270.0,54.5,67.80000000000001,False,5085.000000000001,99441.72108064256,20000.0,0.0,46.780602768023414,-0.10719174532859756,54.91395472955882,54.765586837569664,1.16389752294381,303.2801004613372,101324.90620350803,-0.09379649197217077,429.295798476924,47.0536157676947,15084.111897351779,299.1051361053929,25.95513610539291,30.0,101325.0,223.5629604245405,30.130100461337236,13.070448824359639,62507.230303419776,42.83123564247059
3275.0,54.583333333333336,66.83333333333334,False,5012.500000000001,96717.46313518813,20000.0,0.0,46.68120057228464,-0.10207372609875462,54.8500879164194,54.71069768775256,1.163961206124994,303.2635334287141,101324.91494656686,-0.08505343314027414,429.23286684943105,47.00388414996483,15084.937231379923,299.10591475128604,25.95591475128606,30.0,101325.0,223.54241828362737,30.113533428714106,13.056634486101341,62309.245433453456,42.91791375062119
3280.0,54.666666666666664,65.86666666666667,False,4940.000000000001,94067.83766061933,20000.0,0.0,46.579506403866844,-0.10507023237158968,54.78655719313135,54.64675439254174,1.1640262039194376,303.24658440064445,101324.90987956138,-0.0901204386173049,429.1697394914139,46.94632664500038,15085.77960279591,299.10669045492597,25.95669045492599,30.0,101325.0,223.52202305376127,30.096584400644474,13.040646290277884,62080.627631212774,43.00429560691609
3285.0,54.75,64.9,False,4867.5,91490.80006137223,20000.0,0.0,46.47548718905739,-0.13830756538564914,54.75015584399451,54.574760004300266,1.1640919961764005,303.2292478648429,101324.84384503965,-0.1561549603502499,429.10644737096476,46.88182736721634,15086.632270446149,299.1074631592872,25.957463159287215,30.0,101325.0,223.50169086915676,30.0792478648429,13.02272982422676,61825.102407011706,43.09034125277597
3290.0,54.833333333333336,63.93333333333334,False,4795.0,88984.3617546473,20000.0,0.0,46.37005129556428,-0.13311272594557136,54.66181897506485,54.495657934880576,1.1641595934342013,303.21167521592736,101324.85535511993,-0.1446448800707003,429.0430055442523,46.81115737243692,15087.508330907249,299.1082328115907,25.958232811590733,30.0,101325.0,223.48162348150169,30.06167521592738,13.003099270121364,61545.936869746074,43.17601558560705
3295.0,54.916666666666664,62.96666666666667,False,4722.5,86546.58863591074,20000.0,0.0,46.26283439207202,-0.1413607387502819,54.58275011250897,54.41019995383345,1.164227993744448,303.193805732012,101324.83687462482,-0.16312537518388126,428.9794414242912,46.735004007966396,15088.394798928046,299.10899936521344,25.958999365213458,30.0,101325.0,223.46164268961837,30.043805732012004,12.981945557768443,61246.05262649976,43.261287800534994
3300.0,55.0,62.0,False,4650.0,84175.59958643364,20000.0,0.0,46.154274164925255,-0.14047358480314034,54.48735402446806,54.31909328806047,1.1642974977280056,303.17571236082085,101324.83891568957,-0.161084310428123,428.9157692399906,46.653963779925675,15089.295570554954,299.1097627763284,25.959762776328432,30.0,101325.0,223.4418135187798,30.025712360820876,12.959434383312686,60927.996015043085,43.3461308898694
3305.0,55.083333333333336,61.03333333333333,False,4577.5,81869.56502171842,20000.0,0.0,46.044212566581905,-0.15719974985583776,54.40741210405321,54.22294304419677,1.164367480569113,303.15736876109696,101324.79827133588,-0.20172866412031,428.8520077009406,46.56858246993808,15090.202548175706,299.11052300853663,25.960523008536654,30.0,101325.0,223.42202572048532,30.007368761096984,12.935717352760577,60594.09528324016,43.43052123104876
3310.0,55.166666666666664,60.06666666666667,False,4505.0,79626.70547969131,20000.0,0.0,45.93317366786289,-0.16166076575474514,54.30870167400833,54.122338687427465,1.1644384312050071,303.1388622779771,101324.78665956584,-0.21334043415845372,428.78816464934874,46.47934767269706,15091.122068416893,299.11128003002113,25.961280030021157,30.0,101325.0,223.4023771358652,29.988862277977148,12.910929909082515,60246.430803844174,43.51443826305368
3315.0,55.25,59.1,False,4432.5,77445.29024757266,20000.0,0.0,45.82131342597597,-0.15444503614026103,54.19240371002389,54.01777104653868,1.1645102638499372,303.1202189043293,101324.8052794352,-0.19472056480299216,428.72425031694115,46.38668522160797,15092.053019495186,299.1120338112332,25.962033811233198,30.0,101325.0,223.38285654946634,29.97021890432933,12.885190339335548,59886.82207177047,43.597864133106185
3320.0,55.333333333333336,58.13333333333333,False,4360.0,75323.63602636424,20000.0,0.0,45.70846705727229,-0.1586235443075159,54.0858312437216,53.9096616552586,1.1645824000708738,303.101411176212,101324.79460058115,-0.20539941884635482,428.6602767671161,46.29098091468477,15092.987904918524,299.1127843274204,25.962784327420422,30.0,101325.0,223.36335922296792,29.951411176212048,12.85860580963466,59516.91355736152,43.68078339395975
3325.0,55.416666666666664,57.16666666666667,False,4287.5,73260.10563192413,20000.0,0.0,45.59480249980868,-0.1708062744054109,53.98545042599221,53.79842220903976,1.164654815422715,303.0824670833014,101324.76183850305,-0.23816149694903288,428.59625026190474,46.192589852911446,15093.926407878385,299.11353155887286,25.963531558872887,30.0,101325.0,223.34388369995088,29.932467083301447,12.831274959142068,59138.2116402617,43.7631827864581
3330.0,55.5,56.2,False,4215.0,71253.10673162602,20000.0,0.0,45.480765908692206,-0.16802271381864986,53.86487537430087,53.684433055308546,1.164727943228591,303.063460984782,101324.76953769503,-0.23046230497129727,428.53217229422864,46.09182201510243,15094.874144242542,299.1142754875899,25.96427548758993,30.0,101325.0,223.32451381451682,29.913460984782034,12.803283893084007,58752.030265816014,43.84505101000399
3335.0,55.583333333333336,55.233333333333334,False,4142.5,69301.09061562849,20000.0,0.0,45.36606751533418,-0.17900176928838196,53.75789319088806,53.567995432152394,1.164801058116649,303.044344585889,101324.73843564565,-0.26156435435405,428.4680516265687,45.98896529057568,15095.821713191772,299.1150161002447,25.965016100244725,30.0,101325.0,223.30511500536258,29.89434458588903,12.774712580715466,58359.5810800649,43.92637851788307
3340.0,55.666666666666664,54.266666666666666,False,4070.0,67402.55100180603,20000.0,0.0,45.251133521080305,-0.181835606336096,53.639294946995996,53.449429465700625,1.1648745947750268,303.02518892018,101324.73008826342,-0.26991173658461776,428.4038873882958,45.884277762983885,15096.774748284346,299.11575338607514,25.965753386075164,30.0,101325.0,223.2857701376298,29.87518892018005,12.745632711939969,57961.945041299354,44.007157355467356
3345.0,55.75,53.3,False,3997.5,65556.02287341956,20000.0,0.0,45.13593634943436,-0.18557633630681003,53.51989498848552,53.32899615981245,1.1649482763468766,303.00598939157237,101324.71886876247,-0.2811312375270063,428.3396829189949,45.77799481968857,15097.72966145552,299.11648733740503,25.966487337405056,30.0,101325.0,223.26642785081967,29.855989391572393,12.716109672135714,57560.10100978852,44.08738099855839
3350.0,55.833333333333336,52.33333333333333,False,3924.9999999999995,63760.08134862961,20000.0,0.0,45.0206799211777,-0.18338127915400834,53.39197534843189,53.2069497918671,1.165022210248378,302.9867799868629,101324.7254800527,-0.2745199472992681,428.27543789856793,45.670330851910194,15098.687844818978,299.11721794931367,25.967217949313692,30.0,101325.0,223.24710854520708,29.83677998686295,12.686203014419497,57154.93350001249,44.16704421696797
3355.0,55.916666666666664,51.366666666666674,False,3852.5000000000005,62013.34058097973,20000.0,0.0,44.905209915219984,-0.1910554843747365,53.274170175265134,53.08350030606944,1.1650959446684561,302.96753498587,101324.70202287257,-0.29797712742583826,428.21115520421733,45.561484055439806,15099.643442903192,299.1179452198768,25.96794521987681,30.0,101325.0,223.22772712970604,29.817534985869997,12.655967793177723,56747.25200352527,44.24614295690098
3360.0,56.0,50.400000000000006,False,3780.0000000000005,60314.45269000182,20000.0,0.0,44.7898079162112,-0.19595952298147398,53.151969707108,52.95886688221735,1.1651697364418938,302.9483013193685,101324.68652951308,-0.3134704869153211,428.14683197575056,45.45163268996248,15100.599784286944,299.1186691490775,25.968669149077527,30.0,101325.0,223.2083313278057,29.798301319368534,12.62545352498958,56337.7781662086,44.32467422785219
3365.0,56.083333333333336,49.43333333333334,False,3707.5000000000005,58662.106721117954,20000.0,0.0,44.674545490612104,-0.19885832747546292,53.02645693683657,52.83323869990103,1.165243518836898,302.929090915102,101324.67718665791,-0.32281334209255874,428.08246705257443,45.34094191112702,15101.556004126198,299.1193897394974,25.969389739497444,30.0,101325.0,223.18890774373943,29.779090915102017,12.594706086424171,55927.17259732212,44.40263599921576
3370.0,56.166666666666664,48.46666666666667,False,3635.0,57055.027634036356,20000.0,0.0,44.559473453395185,-0.20132789768464532,52.89964380083261,52.70678855069094,1.165317203183142,302.9099122422325,101324.66911900093,-0.3308809990703594,428.0180588783304,45.22956359583366,15102.51095325352,299.1201069958994,25.970106995899414,30.0,101325.0,223.16943858148036,29.75991224223253,12.563767665509351,55516.035220545185,44.480027115755945
3375.0,56.25,47.5,False,3562.5,55491.975318860736,20000.0,0.0,44.444659717847685,-0.20357017368332608,52.77192809159362,52.57967681996167,1.1653907387702784,302.89077661964126,101324.66170762765,-0.33829237235477194,427.9536051488558,45.11763743329881,15103.46397446281,299.1208209250589,25.970820925058945,30.0,101325.0,223.14991293370062,29.74077661964128,12.532677064805226,55104.910344956945,44.556847216843096
3380.0,56.333333333333336,46.53333333333333,False,3490.0,53971.74363915386,20000.0,0.0,44.330188020088144,-0.204595185355801,52.64230688707953,52.45205268049822,1.1654641102505316,302.871698003348,101324.65829232759,-0.3417076724144863,427.88910289704427,45.00529207134741,15104.41486884689,299.12153153563617,25.97153153563619,30.0,101325.0,223.1303263231627,29.721698003348024,12.501470019818726,54694.291868637796,44.633096662824755
