time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
575.0,9.583333333333334,57.66666666666667,False,4325.0,0.0,20000.0,0.0,19.833796638124227,-0.112120760719391,22.992735015306017,23.067177452307526,1.1748387729842267,300.4556327730207,101324.89737906135,-0.10262093864730559,507.3211420659194,19.634334499970766,15225.910497875579,298.6859227162185,25.535922716218522,30.0,101325.0,266.6795431336814,27.305632773020704,5.453981805547436,4541.505109107379,0.530000497349821
580.0,9.666666666666666,58.13333333333333,False,4360.0,0.0,20000.0,0.0,19.864771297887955,-0.10657870312351797,23.024763081660407,23.105608979679108,1.1748187019136427,300.46079521631464,101324.90727330645,-0.09272669354686514,506.75281695208236,19.66738267108173,15225.65037680081,298.68631106037424,25.53631106037426,30.0,101325.0,266.37624523122037,27.31079521631466,5.463161853078257,4564.476278200011,0.5363240955354511
585.0,9.75,58.6,False,4395.0,0.0,20000.0,0.0,19.89512244443597,-0.13064650839778413,23.09086129729714,23.14362313391697,1.174798382738477,300.4658537407393,101324.86066522321,-0.13933477678801864,506.1884247968259,19.70008085980571,15225.387040290661,298.6867001864935,25.536700186493533,30.0,101325.0,266.07496868127055,27.31585374073933,5.472244683279364,4587.280285819445,0.5426794820382425
590.0,9.833333333333334,59.06666666666667,False,4430.0,0.0,20000.0,0.0,19.925627638708534,-0.10707342859148512,23.101077871834327,23.181242792616526,1.174779034625932,300.47093793978473,101324.90641045624,-0.09358954375784378,505.6278728181228,19.732428064651153,15225.136288752077,298.6870900844223,25.537090084422346,30.0,101325.0,265.77594061313994,27.320937939784756,5.481230017958653,4609.914123163959,0.5490664226000365
595.0,9.916666666666666,59.53333333333334,False,4465.0,0.0,20000.0,0.0,19.955375980320127,-0.1269278988570142,23.161461779820105,23.21844860709974,1.174759210254638,300.47589599672,101324.86848415095,-0.1315158490469912,505.07126294081,19.764432067799635,15224.879364900109,298.687480745768,25.53748074576805,30.0,101325.0,265.47888669684914,27.32589599672002,5.490120018833232,4632.380966523412,0.555484683078986
600.0,10.0,60.0,False,4500.0,0.0,20000.0,0.0,19.985039448191174,-0.12354290147058727,23.19438390276724,23.25525919197829,1.17473996179279,300.48083990803184,101324.87540531834,-0.12459468166343868,504.5185143375408,19.796091005951695,15224.629904834559,298.6878721604326,25.53787216043264,30.0,101325.0,265.18400221389896,27.330839908031862,5.498914168319915,4654.677276903662,0.5619340290813659
605.0,10.083333333333334,60.833333333333336,False,4562.5,0.0,20000.0,0.0,20.01436179254256,-0.12512222300467826,23.23270018683972,23.29168094279679,1.1747208188201987,300.48572696542374,101324.87219942294,-0.127800577058224,503.9699405872229,19.827418199831687,15224.381811909776,298.6882643211602,25.538264321160227,30.0,101325.0,264.8913453808489,27.33572696542376,5.507616166619913,4676.810260922519,0.5684142287604119
610.0,10.166666666666666,61.666666666666664,False,4625.0,0.0,20000.0,0.0,20.04334345012171,-0.13419024729407913,23.279350088597734,23.32771260225589,1.1747017130690862,300.49055724168693,101324.85300389821,-0.1469961017864989,503.4258227491112,19.858413708539427,15224.134201375358,298.68865721853825,25.538657218538276,30.0,101325.0,264.60104836045576,27.340557241686952,5.5162260301498405,4698.777847552981,0.5749250538357421
615.0,10.25,62.5,False,4687.5,0.0,20000.0,0.0,20.072282067557808,-0.12385651833692862,23.3030422888183,23.36338352005736,1.1746831108742393,300.49538034459295,101324.87477194176,-0.12522805824119132,502.88611734408215,19.889094602432426,15223.893116930141,298.6890508463579,25.539050846357895,30.0,101325.0,264.3131930880607,27.345380344592968,5.524748500675674,4720.590095528579,0.5814662815739932
620.0,10.333333333333334,63.333333333333336,False,4750.0,0.0,20000.0,0.0,20.100730648536114,-0.13513894227164155,23.35154956547597,23.398691273873045,1.1746642996408792,300.500121774756,101324.8509180921,-0.14908190790447406,502.35086379106457,19.919470848842977,15223.649323345795,298.6894451975331,25.539445197533098,30.0,101325.0,264.0276396377382,27.35012177475602,5.533186346900826,4742.252155821411,0.5880376998040974
625.0,10.416666666666666,64.16666666666667,False,4812.5,0.0,20000.0,0.0,20.129183461800153,-0.12321354123973217,23.372686959660022,23.43365938847678,1.174646054346853,300.5048639103,101324.87606876127,-0.12393123873334844,501.81999605670643,19.949549314671444,15223.412864335216,298.68984026470605,25.539840264706072,30.0,101325.0,263.744527348346,27.354863910300026,5.541541476297622,4763.767059296424,0.594639102036818
630.0,10.5,65.0,False,4875.0,0.0,20000.0,0.0,20.15716043090515,-0.1322225550000522,23.417864228327694,23.468283362970563,1.1746276102855535,300.50952673848417,101324.85728323224,-0.14271676776115783,501.2935555601275,19.979339117752726,15223.173829300773,298.6902360411142,25.540236041114213,30.0,101325.0,263.46370595749613,27.359526738484192,5.5498164215979795,4785.139526884219,0.6012702871661102
635.0,10.583333333333334,65.83333333333333,False,4937.5,0.0,20000.0,0.0,20.18493035015274,-0.13740317899739388,23.458258948278637,23.50258303425963,1.1746093872636787,300.51415505835877,101324.84588054205,-0.15411945794767234,500.771500323598,20.008849996516947,15222.937658937275,298.6906325204014,25.540632520401402,30.0,101325.0,263.1852474969487,27.36415505835879,5.5580138879213745,4806.374817515874,0.607931061016388
640.0,10.666666666666666,66.66666666666667,False,5000.0,0.0,20000.0,0.0,20.212562486717957,-0.1335286427220378,23.48778181276727,23.536557163298355,1.1745914860796687,300.51876041445297,101324.85444980876,-0.14555019124236424,500.253810761969,20.038079146865147,15222.705659592506,298.69102969405384,25.54102969405386,30.0,101325.0,262.9091639732833,27.368760414452993,5.56613309635143,4827.46921964359,0.6146212304866377
645.0,10.75,67.5,False,5062.5,0.0,20000.0,0.0,20.24009721990194,-0.11585514479814095,23.500924594496063,23.570222576516727,1.1745739666365567,300.5233495366503,101324.89042926877,-0.10957073123427108,499.7404696246093,20.06703983403538,15222.478607609775,298.69142755659243,25.541427556592453,30.0,101325.0,262.63545938634905,27.373349536650323,5.574177731676495,4848.430657501841,0.6213406054013221
650.0,10.833333333333334,68.33333333333333,False,5125.0,0.0,20000.0,0.0,20.267034590208596,-0.13243576786433253,23.553637382227347,23.603560415937995,1.17455603020054,300.5278390983681,101324.85682259094,-0.14317740905971732,499.231517356555,20.095729628077425,15222.246151398998,298.6918261000304,25.54182610003045,30.0,101325.0,262.3639762106908,27.3778390983681,5.582147118910395,4869.255768405726,0.6280889987526468
655.0,10.916666666666666,69.16666666666667,False,5187.5,0.0,20000.0,0.0,20.294064536440374,-0.11813376726962542,23.570085377639074,23.636602906274657,1.1745387626715627,300.5323440894067,101324.88607684107,-0.11392315893317573,498.72686647240056,20.124157377753722,15222.022364223452,298.6922253182928,25.54222531829282,30.0,101325.0,262.0949109649498,27.38234408940673,5.590043716042701,4889.949402278547,0.634866224565622
660.0,11.0,70.0,False,5250.0,0.0,20000.0,0.0,20.32069070884029,-0.12017658149805033,23.605266833189063,23.66934095757207,1.17452137348625,300.5367817848067,101324.88210276946,-0.11789723053516354,498.22655588482604,20.152328848061753,15221.7970003818,298.6926252050175,25.542625205017544,30.0,101325.0,261.8281073107799,27.386781784806715,5.597869124461599,4910.514238201007,0.6416721020937328
665.0,11.083333333333334,70.83333333333333,False,5312.5,0.0,20000.0,0.0,20.34695006372658,-0.13488009170746892,23.654896325162692,23.701780023249324,1.1745039149355456,300.5411583439544,101324.85148866009,-0.1485113399103284,497.7305670632885,20.18024778108128,15221.570737564673,298.6930257536326,25.543025753632605,30.0,101325.0,261.56356713580516,27.39115834395443,5.60562438363369,4930.9515295020665,0.6485064533213043
670.0,11.166666666666666,71.66666666666667,False,5375.0,0.0,20000.0,0.0,20.373213687542147,-0.12848013995471363,23.67966596542818,23.733938954564305,1.1744869684564114,300.54553561459034,101324.8652477848,-0.13475221520639025,497.2388464672588,20.207920217077437,15221.351111195092,298.6934269580724,25.543426958072416,30.0,101325.0,261.3013916079908,27.395535614590358,5.613311171410399,4951.264258832329,0.6553691031743144
675.0,11.25,72.5,False,5437.5,0.0,20000.0,0.0,20.399344947854388,-0.11264391474007525,23.69315830420167,23.76581055779217,1.1744703105057022,300.5498908246424,101324.8964191712,-0.10358082879974972,496.7513937499664,20.235343835604592,15221.135224153899,298.6938288110791,25.543828811079095,30.0,101325.0,261.0415304246184,27.399890824642398,5.620928843223498,4971.449304543772,0.6622598764822144
680.0,11.333333333333334,73.33333333333333,False,5500.0,0.0,20000.0,0.0,20.42480950900824,-0.13924399611745067,23.755786229787883,23.797390326623148,1.1744530919555591,300.554134918168,101324.84172334323,-0.15827665677352343,496.2682488229526,20.262529418691873,15220.912071744047,298.69423130742575,25.544231307425775,30.0,101325.0,260.78381572827243,27.40413491816804,5.628480394081075,4991.5132188862035,0.6691786004568187
685.0,11.416666666666666,74.16666666666667,False,5562.5,0.0,20000.0,0.0,20.450476993612938,-0.12710604718809485,23.773031487705552,23.828706997628778,1.1744366816032108,300.5584128322688,101324.86811471648,-0.1318852835247526,495.78930658962645,20.28947781595213,15220.699393577612,298.69463444055333,25.544634440553352,30.0,101325.0,260.5284962006474,27.408412832268823,5.635966059986702,5011.455288592986,0.6761251063647903
690.0,11.5,75.0,False,5625.0,0.0,20000.0,0.0,20.475733461672462,-0.13247936063727536,23.810389739708846,23.859739864321888,1.174420101517495,300.56262224361205,101324.85672831841,-0.14327168159070425,495.3146145628542,20.3161882477081,15220.484515666736,298.6950382035993,25.545038203599347,30.0,101325.0,260.2753794669935,27.412622243612077,5.643385624363362,5031.273605190981,0.6830992236521402
695.0,11.583333333333334,75.83333333333333,False,5687.5,0.0,20000.0,0.0,20.50081960632417,-0.13396896058500554,23.842955358762225,23.890503263667785,1.1744037272340522,300.5668032677207,101324.85348830694,-0.14651169306307565,494.8441321765215,20.342666418416893,15220.272304953316,298.69544259088536,25.545442590885386,30.0,101325.0,260.0245273719832,27.416803267720695,5.65074067178247,5050.971092726256,0.6901007824701383
700.0,11.666666666666666,76.66666666666666,False,5749.999999999999,0.0,20000.0,0.0,20.525659261830242,-0.13854685628414762,23.878853686302865,23.921001879259794,1.1743874334355082,300.570943210305,101324.84330423358,-0.15669576641812455,494.37785090500654,20.36891846609956,15220.061137324186,298.69584759695147,25.54584759695149,30.0,101325.0,259.7759074928929,27.42094321030504,5.658032907249878,5070.551051705025,0.69712961729266
705.0,11.75,77.5,False,5812.5,0.0,20000.0,0.0,20.550443689165263,-0.1298309937842629,23.899006541397654,23.9512387769835,1.1743715153991396,300.5750739481942,101324.86239929023,-0.13760070977150463,493.9157353840222,20.394941858618797,15219.854839572849,298.69625321493646,25.546253214936485,30.0,101325.0,259.52956635982804,27.42507394819421,5.66526162739411,5090.0103463850355,0.7041855627080003
710.0,11.833333333333334,78.33333333333333,False,5875.0,0.0,20000.0,0.0,20.574810744471165,-0.13971357304110954,23.940558687497614,23.981211844641575,1.1743553962378133,300.5791351240785,101324.84065402047,-0.15934597952582408,493.45780498835376,20.420744794521514,15219.64593524206,298.6966594399235,25.54665943992353,30.0,101325.0,259.28538646045837,27.429135124078527,5.67242910958931,5109.353884318472,0.7112684545348777
715.0,11.916666666666666,79.16666666666666,False,5937.499999999999,0.0,20000.0,0.0,20.59913634881059,-0.13556134187756846,23.965513941075226,24.010935044100016,1.1743396646678905,300.5831893914684,101324.84998467419,-0.15001532580936328,493.00400555308414,20.44632891701775,15219.442054095862,298.69706626597616,25.547066265976184,30.0,101325.0,259.0434692303978,27.43318939146843,5.679535810282708,5128.58171010758,0.718378132031007
720.0,12.0,80.0,False,6000.0,0.0,20000.0,0.0,20.623247744162654,-0.13254930984154764,23.991543039816648,24.04040368888585,1.1743240412631666,300.5872079573604,101324.85657698335,-0.14342301664873958,492.5543374203786,20.47169507236409,15219.23957477064,298.6974736869584,25.547473686958426,30.0,101325.0,258.803752944677,27.437207957360442,5.68658196454558,5147.693287017058,0.7255144341123435
725.0,12.083333333333334,80.83333333333333,False,6062.5,0.0,20000.0,0.0,20.647132685105703,-0.13201954393037169,24.02021742338672,24.06962613073964,1.1743085025814666,300.5911887808509,101324.85772114302,-0.14227885697619058,492.1087844292635,20.496850766070164,15219.038193455806,298.6978816980969,25.547881698096944,30.0,101325.0,258.5662237983536,27.44118878085095,5.693569657241713,5166.693127937218,0.7326772024560617
730.0,12.166666666666666,81.66666666666666,False,6124.999999999999,0.0,20000.0,0.0,20.67077897064803,-0.1353497177613022,24.053137352103022,24.09859791027685,1.1742930222011834,300.5951298284413,101324.85045268491,-0.1495473150862381,491.6673304921474,20.521792648571328,15218.837567727336,298.6982902927908,25.548290292790796,30.0,101325.0,258.3308673897679,27.44512982844134,5.70049795793648,5185.577579752355,0.7398662793364017
735.0,12.25,82.5,False,6187.5,0.0,20000.0,0.0,20.694416846057948,-0.12193630321395697,24.06631323192509,24.127327528245218,1.1742779584316254,300.59906947434297,101324.87862479966,-0.12137520033866167,491.22993600463354,20.546521677431347,15218.642341273864,298.6986994652093,25.548699465209324,30.0,101325.0,258.09774154438315,27.44906947434299,5.707367132619818,5204.3462447369075,0.7470815042145194
740.0,12.333333333333334,83.33333333333333,False,6250.0,0.0,20000.0,0.0,20.717725901795916,-0.12113224393283509,24.09393480597365,24.15581585760575,1.1742628011387937,300.60295431696596,101324.88022024065,-0.11977975934860297,490.7966139984755,20.571047498208724,15218.445902758765,298.69910921113984,25.549109211139864,30.0,101325.0,257.86674075763244,27.452954316965986,5.714179860613535,5223.005357062231,0.7543227206046577
745.0,12.416666666666666,84.16666666666666,False,6312.499999999999,0.0,20000.0,0.0,20.74070237790511,-0.13371107776502908,24.136905183275033,24.18406509103257,1.1742475390076448,300.60678372965083,101324.85405181782,-0.14594818218029104,490.36734672315976,20.595372174652795,15218.248105539076,298.69951952517073,25.54951952517075,30.0,101325.0,257.6378531923809,27.45678372965085,5.720936715181332,5241.555438938458,0.7615897767129914
750.0,12.5,85.0,False,6375.0,0.0,20000.0,0.0,20.76359444972138,-0.13673397210902033,24.16851236040248,24.21208110342759,1.1742325581351645,300.61059907495354,101324.84737812956,-0.15262187043845188,489.9420927031974,20.61949392876617,15218.05395343173,298.69993040121864,25.54993040121866,30.0,101325.0,257.4111416739573,27.460599074953564,5.727637202435047,5259.994093836586,0.7688825194440851
755.0,12.583333333333334,85.83333333333333,False,6437.5,0.0,20000.0,0.0,20.786395983907482,-0.1316152462331758,24.190407043025495,24.239867529438527,1.1742178438676114,300.6143993306512,101324.85859124048,-0.1414087595185265,489.52083457243157,20.64341608844728,15217.863256524244,298.7003418341603,25.55034183416035,30.0,101325.0,257.1865936276252,27.464399330651247,5.734282246790912,5278.322835626521,0.7762007950895456
760.0,12.666666666666666,86.66666666666666,False,6499.999999999999,0.0,20000.0,0.0,20.808928220760777,-0.13423968415891363,24.221092462117063,24.267425545956502,1.1742031093355088,300.6181547034601,101324.85289556895,-0.1471044310455909,489.10357077906536,20.667144681374282,15217.672296988192,298.7007538194457,25.55075381944573,30.0,101325.0,256.96414522953705,27.46815470346013,5.740873522603967,5296.545283985187,0.7835444535059427
765.0,12.75,87.5,False,6562.5,0.0,20000.0,0.0,20.8312282907832,-0.14135260666354293,24.256776182271263,24.29475352715023,1.1741884068714477,300.6218713817972,101324.83689339257,-0.16310660743329208,488.6902794469359,20.69067739467987,15217.481753053962,298.70116635115255,25.551166351152574,30.0,101325.0,256.7437963617924,27.4718713817972,5.747410387411075,5314.658680140079,0.7909133451476964
770.0,12.833333333333334,88.33333333333333,False,6625.0,0.0,20000.0,0.0,20.853412637991596,-0.14316802324729525,24.286070077961163,24.321861935789205,1.1741739166767386,300.6255687729986,101324.83267687444,-0.16732312555541284,488.28093114132065,20.714019950832586,15217.293960130533,298.70157942484985,25.551579424849876,30.0,101325.0,256.52557083340463,27.4755687729986,5.753894430786829,5332.666461160642,0.7983073209402662
775.0,12.916666666666666,89.16666666666666,False,6687.499999999999,0.0,20000.0,0.0,20.875423786754027,-0.14483481343322757,24.314972752109774,24.34875209475229,1.174159543032378,300.6292372977923,101324.8287581781,-0.17124182189581916,487.87551254259233,20.737175147313742,15217.107677699618,298.70199303565886,25.55199303565888,30.0,101325.0,256.30944055879183,27.479237297792338,5.760326429809373,5350.569845802071,0.8057262350423237
780.0,13.0,90.0,False,6750.0,0.0,20000.0,0.0,20.897371333411797,-0.13738855402943423,24.333052622488307,24.375434167212887,1.1741454553418498,300.6328952222353,101324.84591334875,-0.15408665125141852,487.47399489002026,20.760148630917314,15216.925101230374,298.7024071792066,25.552407179206625,30.0,101325.0,256.09542723816844,27.4828952222353,5.766707953032587,5368.3722882983575,0.8131699448576711
785.0,13.083333333333334,90.83333333333333,False,6812.5,0.0,20000.0,0.0,20.919101033072593,-0.13388088716130328,24.355494381565446,24.4018902106359,1.1741314010118353,300.6365168388454,101324.85368088206,-0.1463191179354908,487.076373706126,20.78292956785501,15216.742957113385,298.70282184838777,25.552821848387794,30.0,101325.0,255.88347324268503,27.486516838845432,5.773035991070836,5386.064473844665,0.8206383037202706
790.0,13.166666666666666,91.66666666666666,False,6874.999999999999,0.0,20000.0,0.0,20.940777774157368,-0.11938218703287477,24.364928000486966,24.42813973552181,1.174117638828044,300.6401296290262,101324.88365627281,-0.11634372718981467,486.68261497335953,20.805529980713835,15216.564599211451,298.7032370400334,25.553237040033423,30.0,101325.0,255.67361696295134,27.490129629026228,5.779313883531621,5403.654828583237,0.8281311643469567
795.0,13.25,92.5,False,6937.5,0.0,20000.0,0.0,20.96195867472295,-0.13549853879540194,24.40980391753544,24.454172514144766,1.174103463809072,300.64365977912047,101324.85012364069,-0.14987635931174736,486.2927393164493,20.82795364116344,15216.380890965573,298.70365274969447,25.553652749694493,30.0,101325.0,255.4657156156395,27.49365977912049,5.785542678100955,5421.145422911872,0.8356483867438282
800.0,13.333333333333334,93.33333333333333,False,7000.0,0.0,20000.0,0.0,20.983069887705938,-0.14223521634095146,24.443557390469426,24.48000758085304,1.17408954605601,300.64717831461763,101324.83485014884,-0.16514985116373282,485.9066891986813,20.85020487839794,15216.200516885889,298.70406897303224,25.55406897303226,30.0,101325.0,255.25988480463744,27.497178314617656,5.79172357733276,5438.538794024159,0.8431898341167006
805.0,13.416666666666666,94.16666666666666,False,7062.499999999999,0.0,20000.0,0.0,21.004173511005888,-0.1359875811769997,24.461976280716954,24.505631797696633,1.1740759749653802,300.6506955851676,101324.8490398185,-0.15096018150507007,485.5244403102139,20.872270892366423,15216.024635551326,298.7044857028961,25.554485702896102,30.0,101325.0,255.05613097518693,27.500695585167648,5.79785302565734,5455.824080643926,0.8507553638907757
810.0,13.5,95.0,False,7125.0,0.0,20000.0,0.0,21.024931123408805,-0.14540488935983067,24.498438357656845,24.531052775915693,1.174062214315748,300.6541551872348,101324.8274074951,-0.1725925048958743,485.14600308045146,20.894167682768472,15215.846297532094,298.7049029370083,25.554902937008308,30.0,101325.0,254.85434296100777,27.5041551872348,5.803935467435687,5473.0129734782095,0.8583448340672493
815.0,13.583333333333334,95.83333333333333,False,7187.5,0.0,20000.0,0.0,21.045640645474805,-0.1456100642463122,24.523976399852845,24.55627985666153,1.1740487302866407,300.6576067742458,101324.82692007502,-0.173079924978083,484.771331822909,20.91589490554296,15215.671544514864,298.7053206704896,25.555320670489607,30.0,101325.0,254.6545979041888,27.5076067742458,5.809970807095266,5490.104403670482,0.8659581100236026
820.0,13.666666666666666,96.66666666666666,False,7249.999999999999,0.0,20000.0,0.0,21.06622350695534,-0.14341749632512996,24.546529783600665,24.58131513069482,1.1740353945871431,300.6610372511592,101324.83209323876,-0.16790676124219317,484.4004140363053,20.937456608230274,15215.498713849376,298.705738899199,25.555738899199014,30.0,101325.0,254.45686122510836,27.511037251159223,5.815960168952854,5507.1007701707895,0.8735950580609924
825.0,13.75,97.5,False,7312.5,0.0,20000.0,0.0,21.08680014970969,-0.12831368354962894,24.55385136666675,24.606157192744828,1.1740223914944288,300.66446669161826,101324.86559672338,-0.1344032766210148,484.0332199405141,20.958848290298214,15215.330193767797,298.7061576176364,25.556157617636416,30.0,101325.0,254.26115704871893,27.51446669161828,5.8219023028606145,5523.997743934768,0.8812555431402324
830.0,13.833333333333334,98.33333333333333,False,7375.0,0.0,20000.0,0.0,21.106902638135693,-0.14134997990164377,24.593745417656827,24.63079463671305,1.1740089765735089,300.6678171063559,101324.83689945455,-0.1631005454546539,483.66977030313853,20.98007351579294,15215.156336392676,298.70657682169127,25.556576821691294,30.0,101325.0,254.06733495192123,27.51781710635595,5.827798198831372,5540.797361137587,0.8889394286298659
835.0,13.916666666666666,99.16666666666666,False,7437.499999999999,0.0,20000.0,0.0,21.127390164155145,-0.10425800501274049,24.575081158484718,24.65526072951625,1.173996505544636,300.67123169402583,101324.91126749707,-0.08873250293254387,483.3099716672514,21.00113638590285,15214.994711858482,298.706996507402,25.556996507402005,30.0,101325.0,253.8756391499352,27.521231694025857,5.833648996084125,5557.502111944459,0.8966465810417285
840.0,14.0,100.0,False,7500.0,0.0,20000.0,0.0,21.146971683854304,-0.14019943563693424,24.641272069527908,24.679516804090316,1.173982931716157,300.67449528064236,101324.83954382243,-0.16045617757481523,482.9539145735463,21.022040557278967,15214.818795041394,298.70741667085446,25.55741667085448,30.0,101325.0,253.68567441593387,27.524495280642384,5.839455710355269,5574.114163509286,0.9043768701219046
845.0,14.083333333333334,100.83333333333333,False,7562.5,0.0,20000.0,0.0,21.166699145971506,-0.14679393357757095,24.67310845705116,24.70359952373526,1.173969915215205,300.6777831909952,101324.82409421277,-0.1759057872259291,482.60148945161234,21.04278755661873,15214.650101189058,298.7078373077604,25.55783730776045,30.0,101325.0,253.49774212913997,27.52778319099525,5.8452187657274255,5590.634012739634,0.912130167466522
850.0,14.166666666666666,101.66666666666666,False,7624.999999999999,0.0,20000.0,0.0,21.186371870695893,-0.1459899570706748,24.69615544433028,24.727510634591592,1.1739571358814098,300.6810619784493,101324.82601577498,-0.1739842250244692,482.2526935668603,21.063384580925195,15214.484481023072,298.70825841497793,25.558258414977956,30.0,101325.0,253.3117714431307,27.531061978449316,5.85094016136811,5607.066698603694,0.9199063485160659
855.0,14.25,102.5,False,7687.5,0.0,20000.0,0.0,21.206062633402098,-0.13159463946431293,24.703188326878905,24.75123855892823,1.1739447007564419,300.68434377223366,101324.85863551726,-0.1413644827407552,481.9075014145143,21.083819828122692,15214.323321803487,298.70867998604837,25.55867998604839,30.0,101325.0,253.1277718684108,27.534343772233683,5.85661661892297,5623.4021067663425,0.9277052851864618
860.0,14.333333333333334,103.33333333333333,False,7750.0,0.0,20000.0,0.0,21.225284236438256,-0.14517432776673161,24.742621697882175,24.774781969413688,1.1739318377892793,300.6875473727397,101324.82795440455,-0.17204559544916265,481.56593358255964,21.10410602379519,15214.15661774906,298.7091020187698,25.559102018769806,30.0,101325.0,252.9455876464725,27.53754737273971,5.862251673276442,5639.64971749968,0.9355268489533133
865.0,14.416666666666666,104.16666666666666,False,7812.499999999999,0.0,20000.0,0.0,21.244697989045676,-0.13050591091469058,24.748985548230856,24.798158878695205,1.1739195879811382,300.69078299817426,101324.86096495687,-0.13903504313202575,481.22791515653415,21.12423979681788,15213.99786023555,298.70952450833397,25.559524508333993,30.0,101325.0,252.7654037077985,27.54078299817428,5.867844388004967,5655.806164262968,0.9433709155378707
870.0,14.5,105.0,False,7875.0,0.0,20000.0,20.0,21.2636202891141,-0.14463423100244654,48.07667320623511,48.29949389649353,1.173906908118641,300.6939367148523,101324.82923215692,-0.17076784308301285,480.89355720243776,21.14422835614844,15213.833529217587,298.709947451715,25.559947451715004,30.0,101325.0,252.587053586758,27.54393671485235,5.873396765596788,5671.876577985416,0.9512373618866543
875.0,14.583333333333334,105.83333333333333,False,7937.5,0.0,20000.0,20.0,21.39348589921258,-0.14058346671403857,48.10525536439438,48.329590368624764,1.1738225243974276,300.7155809832021,101324.83866358275,-0.1613364172517322,480.10257684109547,21.172825843867983,15212.739916190661,298.7103723857111,25.560372385711105,30.0,101325.0,252.1534681126499,27.565580983202096,5.8813405121855515,5694.921291713139,0.9591309715183894
880.0,14.666666666666666,106.66666666666666,False,7999.999999999999,0.0,20000.0,20.0,21.520430492748687,-0.12578417991175703,48.13915509517642,48.37774786826635,1.173740316401385,300.7367384154581,101324.87084359252,-0.12915640747814905,479.3231666288093,21.216738653563095,15211.67450056195,298.7108008065663,25.560800806566306,30.0,101325.0,251.72648527667909,27.586738415458115,5.893538514878638,5730.4289314023235,0.967065242506664
885.0,14.75,107.5,False,8062.5,0.0,20000.0,20.0,21.6437320305497,-0.15234308088600604,48.235729247306466,48.44058468036555,1.1736594181711333,300.75728867175826,101324.81054355678,-0.18945644321502186,478.5560887632132,21.273118871101964,15210.626059497888,298.7112326237535,25.56123262375354,30.0,101325.0,251.30631636146532,27.607288671758283,5.909199686417212,5776.233633775731,0.9750559803991488
890.0,14.833333333333334,108.33333333333333,False,8125.0,0.0,20000.0,20.0,21.76434787398182,-0.15077849208687646,48.311296039234875,48.515347889311855,1.1735810207687087,300.7773913123303,101324.81441507203,-0.18558492796728387,477.8008718488243,21.33958118846687,15209.610029162464,298.71166775114585,25.561667751145876,30.0,101325.0,250.892965780124,27.627391312330303,5.927661441240797,5830.541964264588,0.9831162412311213
895.0,14.916666666666666,109.16666666666666,False,8187.499999999999,0.0,20000.0,20.0,21.88208254897006,-0.14858707166287635,48.395532795632846,48.599652751930584,1.1735045244196896,300.79701375816165,101324.8197704664,-0.18022953359468374,477.0571980521188,21.41411621396486,15208.618636479177,298.7121061045468,25.562106104546842,30.0,101325.0,250.4861348432599,27.647013758161677,5.948365614990239,5891.850467896939,0.9912567915312336
900.0,15.0,110.0,True,8250.0,250000.0,20000.0,20.0,22.002820901761083,0.13376574366333263,48.31676311983789,48.848498742493604,1.1734298020311895,300.81713681696016,101325.14606754431,0.14606754430860747,476.3247915962225,21.49505487938338,15207.650234324217,298.7125476056987,25.56254760569874,30.0,101325.0,250.08564858978113,27.66713681696018,5.970848577606495,5958.91135869662,0.9994864872441458
905.0,15.083333333333334,110.83333333333333,True,8312.5,250000.0,20000.0,20.0,22.609202772113804,0.5360744413820998,48.46427216513006,49.45369233681932,1.1730611722188795,300.91820046201894,101327.34592495268,2.3459249526786152,475.6063428228166,21.62173753638221,15202.872791956677,298.7129993613024,25.562999361302445,30.0,101325.0,249.62999492435816,27.768200462018967,6.006038204550614,6064.891334713502,1.0078363502256804
910.0,15.166666666666666,111.66666666666666,True,8375.0,250000.0,20000.0,20.0,23.187641909620538,0.5253742953372629,48.694157871325,49.65678223806752,1.172684400658217,301.01460698493673,101327.2532093894,2.253209389396943,474.89687385792627,21.81916632462461,15197.989832530495,298.7134673590572,25.5634673590572,30.0,101325.0,249.1775599820916,27.864606984936756,6.060879534617947,6232.549106366212,1.0163762394208746
915.0,15.25,112.5,True,8437.5,250000.0,20000.0,20.0,23.7509289882845,0.514777084659783,48.990751599410494,49.9274436108603,1.1723177339307984,301.10848816471406,101327.16322813788,2.163228137884289,474.19501095352615,22.073884816284814,15193.237831743147,298.71395112361324,25.563951123613265,30.0,101325.0,248.73149779884028,27.958488164714083,6.131634671190225,6453.384869004821,1.0251859157926602
920.0,15.333333333333334,113.33333333333333,True,8500.0,250000.0,20000.0,20.0,24.299644877374703,0.5047999579591923,49.341157481779824,50.25323230538034,1.1719608253272582,301.19994081289576,101327.08018773515,2.080187735147774,473.4997085809098,22.374817875126336,15188.612296241266,298.71445023927413,25.56445023927415,30.0,101325.0,248.291173408734,28.049940812895784,6.215227187535093,6720.936269561854,1.0343347499166649
925.0,15.416666666666666,114.16666666666666,True,8562.5,250000.0,20000.0,20.0,24.834231771821806,0.49474834293558484,49.734552312452315,50.62238655017303,1.171613302318563,301.28903862863694,101326.99817079867,1.9981707986735273,472.81018101390805,22.712670393258264,15184.108398048576,298.71496430488645,25.564964304886473,30.0,101325.0,247.85608385980933,28.139038628636968,6.309075109238407,7030.008429334182,1.0438840170686758
930.0,15.5,115.0,True,8625.0,250000.0,20000.0,0.0,25.35460481050893,0.48593252342785864,26.87388759776793,27.601772180600346,1.1712753238265887,301.37576746841813,101326.92759524347,1.9275952434691135,472.1285114356316,23.079638797945663,15179.72819679259,298.71549293109723,25.565492931097253,30.0,101325.0,247.4273430720026,28.225767468418155,6.411010777207129,7376.294939260493,1.0538883944079778
935.0,15.583333333333334,115.83333333333333,True,8687.5,250000.0,20000.0,0.0,25.783317270780117,0.4784836346617119,27.320043236050736,28.035175238171373,1.17099701855121,301.44721954513,101326.86895174399,1.8689517439925112,471.8447625305634,23.462802973272844,15176.12136042368,298.7160346165106,25.56603461651065,30.0,101325.0,247.21988384144151,28.29721954513002,6.5174452703535675,7749.807791777095,1.0643926324156427
940.0,15.666666666666666,116.66666666666666,True,8750.0,250000.0,20000.0,0.0,26.204447780892224,0.47054460293035755,27.773647407839473,28.47540605882178,1.1707237185945993,301.517407963482,101326.8074467212,1.807446721199085,471.55689456843766,23.85236404455584,15172.579392986006,298.71658800309626,25.566588003096285,30.0,101325.0,247.01139371209425,28.367407963482037,6.625656679043289,8142.27071405296,1.0754287980446915
945.0,15.75,117.5,True,8812.5,250000.0,20000.0,0.0,26.618004356264578,0.462047446810167,28.232203091524116,28.91987555810422,1.1704554081193723,301.5863340593774,101326.74275790289,1.7427579028881155,471.2651607184787,24.246177537660785,15169.102089227066,298.71715287831347,25.567152878313493,30.0,101325.0,246.80200150644927,28.43633405937743,6.735049316016885,8552.263888579331,1.087022224852075
950.0,15.833333333333334,118.33333333333333,True,8875.0,250000.0,20000.0,0.0,27.024094307635096,0.45444454999082945,28.693604420414907,29.368171026459734,1.1701921378882219,301.65401571793916,101326.6858763185,1.6858763185009593,470.96961845074753,24.64243490730819,15165.690107031356,298.7177290308974,25.567729030897397,30.0,101325.0,246.59174745041756,28.504015717939183,6.845120807585608,8978.465217101733,1.0991963422865756
955.0,15.916666666666666,119.16666666666666,True,8937.5,250000.0,20000.0,0.0,27.42279202702605,0.4485291664090895,29.156077990763677,29.819442139050974,1.1699339163420153,301.72046533783765,101326.64227276016,1.6422727601602674,470.6703598769929,25.039613131650114,15162.343555792519,298.7183162510747,25.568316251074748,30.0,101325.0,246.38068088545802,28.570465337837675,6.955448092125031,9419.635424411897,1.1119728010654046
960.0,16.0,120.0,True,9000.0,250000.0,20000.0,20.0,27.814066147319295,0.4408565133851363,52.90609670007542,53.66176967859702,1.1696804642654839,301.78567769121986,101326.58656706444,1.586567064441624,470.36716734484634,25.436433326019532,15159.058816880672,298.71891433093066,25.56891433093068,30.0,101325.0,246.16862839925426,28.635677691219882,7.0656759238943145,9874.608701468083,1.1253715817083767
965.0,16.083333333333332,120.83333333333333,True,9062.5,250000.0,20000.0,20.0,28.257710992270063,0.43261367376425475,53.3719883388054,54.106845210558724,1.1693932715898006,301.85961849871165,101326.52779257737,1.527792577369837,469.68256824142503,25.83654703125673,15155.336799803816,298.7195238958277,25.56952389582773,30.0,101325.0,245.74998655958308,28.709618498711677,7.1768186197935355,10347.958157117842,1.139415030915728
970.0,16.166666666666668,121.66666666666666,True,9125.0,250000.0,20000.0,20.0,28.690083971338936,0.4253936703812918,53.84468016992637,54.56006960651866,1.1691135885180794,301.9316806618898,101326.47722265143,1.4772226514323847,468.9992916474598,26.24250082879801,15151.71210719431,298.72014552091844,25.57014552091846,30.0,101325.0,245.3337883225516,28.781680661889823,7.289583563555003,10843.435716190614,1.1541312766610812
975.0,16.25,122.5,True,9187.5,250000.0,20000.0,20.0,29.11062924454302,0.4161064045119542,54.32100955661493,55.01466429098976,1.1688415157686796,302.00177154075715,101326.41342481531,1.413424815313192,468.32157182339375,26.651578605640843,15148.186044362086,298.7207788746157,25.570778874615712,30.0,101325.0,244.9222618372685,28.85177154075717,7.4032162793446785,11358.475984783952,1.169549270897869
980.0,16.333333333333332,123.33333333333333,True,9250.0,250000.0,20000.0,20.0,29.519790783764506,0.41098244347416474,54.79833411971705,55.47527570102666,1.1685772457994226,302.0699651306274,101326.37882913342,1.3788291334203677,467.6494921599659,27.061511052731188,15144.761105560518,298.7214236308631,25.571423630863137,30.0,101325.0,244.51548202323409,28.919965130627418,7.5170864035364415,11890.6988264611,1.185694531183456
985.0,16.416666666666668,124.16666666666666,True,9312.5,250000.0,20000.0,20.0,29.91747479224398,0.4009522883123157,55.274468827782876,55.92908954218604,1.168320124451657,302.1362457987073,101326.31234887757,1.31234887757455,466.98317070471023,27.470421637079898,15141.428812893475,298.7220794716304,25.572079471630445,30.0,101325.0,244.11336486696626,28.98624579870733,7.630672676966638,12437.904744486386,1.2025893947743918
990.0,16.5,125.0,False,9375.0,120000.0,20000.0,20.0,30.305667319845952,0.4084610175778967,55.74759645778095,56.40053354230832,1.1680705685888164,302.20094455330764,101326.3619624725,1.3619624724960886,466.3227508548487,27.876749704277387,15138.194568911062,298.7227460839381,25.572746083938114,30.0,101325.0,243.7160639094685,29.05094455330766,7.7435415845214965,12998.03366735001,1.2202532408937226
995.0,16.583333333333332,125.83333333333333,False,9437.5,116712.5372539618,20000.0,20.0,30.42479381565181,0.05867966236156556,56.19282140444326,56.43414276245512,1.1679784567156708,302.2207989692753,101325.02810859408,0.028108594080549665,465.66825761347405,28.25911458972307,15137.000799035093,298.7234196249649,25.573419624964913,30.0,101325.0,243.35481155249875,29.0707989692753,7.849754052700852,13540.256821925552,1.2386826092890526
1000.0,16.666666666666668,126.66666666666666,False,9500.0,113515.13626881185,20000.0,20.0,30.53623804223912,0.07194601507538505,56.590320360134484,56.84487311996958,1.1679068419754737,302.23937300703983,101325.04225493131,0.04225493130797986,465.0206327815253,28.600491782975748,15136.07267200214,298.7240962470835,25.574096247083503,30.0,101325.0,243.00146699355045,29.089373007039853,7.944581050826597,14036.917678295647,1.257833424914206
1005.0,16.75,127.5,False,9562.5,110405.32975551879,20000.0,20.0,30.638783018248205,0.05782978892021582,56.9458866041939,57.18178245586469,1.167840631334422,302.2564638363747,101325.02730028152,0.027300281522911973,464.3806260767629,28.905856626516854,15135.21458209411,298.7247757120193,25.574775712019346,30.0,101325.0,242.65326748784796,29.1064638363747,8.029404618476903,14491.347907870047,1.2776447204601544
1010.0,16.833333333333332,128.33333333333331,False,9624.999999999998,107380.71801772437,20000.0,20.0,30.732917158899568,0.036364035631557365,57.26442669581993,57.473203143077086,1.167779825931725,302.2721528598166,101325.01079463745,0.010794637448270805,463.7488268879681,29.179422936216078,15134.426544075155,298.72545778123657,25.575457781236594,30.0,101325.0,242.3105159100223,29.122152859816595,8.105395260060021,14906.694359697422,1.2980600275904095
1015.0,16.916666666666668,129.16666666666666,False,9687.5,104438.96710000686,20000.0,20.0,30.819263058741285,0.07539005850716295,57.55015600273658,57.80260445292174,1.1677246416336584,302.2865438431235,101325.04639723201,0.04639723201398738,463.1257071019412,29.42481092385399,15133.711355572212,298.726142225888,25.57614222588802,30.0,101325.0,241.97349828849994,29.136543843123548,8.173558589959441,15285.945012016671,1.319027138265211
1020.0,17.0,130.0,False,9750.0,101577.8069868737,20000.0,0.0,30.89736954276202,0.024489716950056153,34.51874416628216,34.64445103271802,1.1676738783342926,302.2995615904603,101325.00489588764,0.0048958876432152465,462.5127797513866,29.645139513892154,15133.05346321243,298.7268288270241,25.576828827024144,30.0,101325.0,241.64275141883118,29.149561590460337,8.234760976081153,15631.89920290432,1.3404978634144618
1025.0,17.083333333333332,130.83333333333331,False,9812.499999999998,98795.02985109364,20000.0,0.0,30.929891361795057,-0.009453821789177468,34.75666497044418,34.842779517181356,1.1676528772117194,302.3049818936325,101324.99927041023,-0.00072958976670634,462.2312623496162,29.840015125371583,15132.781288663884,298.7275168316983,25.577516831698347,30.0,101325.0,241.49132745224475,29.15498189363251,8.288893090380995,15942.20418484481,1.3624243241003986
1030.0,17.166666666666668,131.66666666666666,False,9875.0,96088.48835001697,20000.0,0.0,30.95684959382038,-0.018934607336705548,34.96508271042583,35.04018802071088,1.1676354977908598,302.3094749323034,101324.99707331139,-0.0029266886122059077,461.951049402764,30.009526163778105,15132.556051369544,298.728205533189,25.57820553318902,30.0,101325.0,241.34133885063136,29.159474932303397,8.335979489938362,16215.43728622022,1.3847560195664161
1035.0,17.25,132.5,False,9937.5,93456.09396856859,20000.0,0.0,30.978873325617542,0.09930567312315439,35.114431488123515,35.327613727196244,1.1676222820129696,302.31314555426957,101325.08050299359,0.08050299358728807,461.67275302334724,30.156723413861876,15132.384774888085,298.7288947787184,25.57889477871845,30.0,101325.0,241.19321595677457,29.16314555426959,8.376867614961633,16455.22060047845,1.4074439764321791
1040.0,17.333333333333332,133.33333333333331,False,9999.999999999998,90895.81540763598,20000.0,0.0,30.994821008724216,-0.05126010341437547,35.322584933773065,35.36019311981316,1.1676108414842608,302.315803501454,101324.97855021876,-0.021449781241244636,461.39661075478676,30.28422815504477,15132.23650563602,298.72958442259426,25.57958442259428,30.0,101325.0,241.04658821069134,29.165803501454036,8.412285598623548,16664.825812887764,1.4304440086636834
1045.0,17.416666666666668,134.16666666666666,False,10062.5,88405.67701660791,20000.0,0.0,31.006398639447866,-0.04379369402312567,35.442052407005626,35.488483596537115,1.167603455729059,302.3177331065746,101324.9843437744,-0.015656225601560436,461.1230824629646,30.394294760268483,15132.140786248607,298.73027432552755,25.58027432552757,30.0,101325.0,240.90216548197515,29.167733106574644,8.442859655630134,16847.18958318096,1.45371624157762
1050.0,17.5,135.0,False,10125.0,85983.75726885471,20000.0,0.0,31.01307679288368,-0.07854564094825134,35.59263337739907,35.59875933740076,1.167598757115094,302.31884613214726,101324.94963740643,-0.050362593567115255,460.8523769697846,30.488863678956168,15132.07989221162,298.73096435414755,25.580964354147568,30.0,101325.0,240.75977334257684,29.16884613214728,8.469128799710047,17004.934594968283,1.477224661145779
1055.0,17.583333333333332,135.83333333333331,False,10187.499999999998,83628.18727897346,20000.0,0.0,31.015790145840697,0.039928140952137973,35.595193107517446,35.73962483728623,1.167597740868883,302.3192983576401,101325.01301433828,0.013014338284847327,460.5846507040981,30.56960764890827,15132.066721660723,298.73165438052706,25.581654380527084,30.0,101325.0,240.61969761738956,29.169298357640116,8.491557680252297,17140.395732914058,1.5009366960956974
1060.0,17.666666666666668,136.66666666666666,False,10250.0,81337.14936065403,20000.0,0.0,31.013619957562014,-0.07437521733592613,35.761405371887605,35.77285575377282,1.1675984674764623,302.31893665959365,101324.95484348609,-0.04515651390829589,460.3201623528747,30.637977652616232,15132.076138494953,298.7323442831188,25.5823442831188,30.0,101325.0,240.4816726557406,29.16893665959367,8.510549347948954,17255.658433511446,1.5248228448223817
1065.0,17.75,137.5,False,10312.5,79108.87562405325,20000.0,0.0,31.00782178768179,-0.05086031197978974,35.80068727607621,35.839824657440786,1.1676024767349873,302.31797029794694,101324.97888349931,-0.021116500691277906,460.059024394433,30.69522836030727,15132.128098485435,298.73303394509816,25.58303394509818,30.0,101325.0,240.3460735641665,29.167970297946965,8.526452322307575,17352.57205727543,1.5488563382187615
1070.0,17.833333333333332,138.33333333333331,False,10374.999999999998,76941.64661159455,20000.0,0.0,30.997760255061053,-0.09765818712336076,35.910183293348496,35.89515969488778,1.1676082995141575,302.3162933758435,101324.92214594684,-0.07785405316099059,459.8013876609341,30.742467066929702,15132.203561703482,298.7337232580364,25.5837232580364,30.0,101325.0,240.2126757639854,29.16629337584351,8.539574185258251,17432.810119336427,1.5730128536191865
1075.0,17.916666666666668,139.16666666666666,False,10437.5,74833.78997114078,20000.0,0.0,30.98427877406641,-0.10439044932605598,35.962485954751415,35.94000908668822,1.167616849667876,302.3140464623444,101324.91104191093,-0.08895808906527236,459.5473510817757,30.780653000092638,15132.314371695673,298.7344121172999,25.584412117299905,30.0,101325.0,240.08171824290633,29.164046462344402,8.550181388914622,17497.85193881628,1.597270257826237
1080.0,18.0,140.0,False,10500.0,72783.679165516,20000.0,0.0,30.967399079160714,-0.10313617237066106,35.99593444276356,35.9753500861779,1.1676277398965158,302.3112331798601,101324.91316677509,-0.08683322490833234,459.2970150874934,30.810633266871776,15132.455509058846,298.73510042485157,25.58510042485159,30.0,101325.0,239.95317298879425,29.16123317986012,8.558509240797715,17549.030325234027,1.6216083705096054
1085.0,18.083333333333332,140.83333333333331,False,10562.499999999998,70789.73221738076,20000.0,0.0,30.947359541532478,-0.08612312148134255,36.002341190729936,36.00204660283749,1.1676409428435524,302.30789325692206,101324.93945149344,-0.060548506560735404,459.0504615746512,30.833148514955134,15132.62661925244,298.7357880867062,25.585788086706202,30.0,101325.0,239.82707643671324,29.15789325692208,8.564763476376426,17587.530953668283,1.646008760286621
1090.0,18.166666666666668,141.66666666666666,False,10625.0,68850.41048849192,20000.0,0.0,30.923775637806216,-0.12061855810667735,36.06080051423965,36.020838103195636,1.16765545398472,302.303962606301,101324.88123398727,-0.11876601273252163,458.8077910263592,30.848858693950834,15132.814683641971,298.7364750150338,25.58647501503384,30.0,101325.0,239.70327417083345,29.153962606301036,8.569127414986344,17614.428375367872,1.6704545653762293
1095.0,18.25,142.5,False,10687.5,66964.21749240565,20000.0,0.0,30.897497665589185,-0.12589600687933292,36.07798487416544,36.0324265409232,1.1676722483800785,302.29958294426484,101324.87061384042,-0.12938615957682487,458.5690257236111,30.858339393533832,15133.032339005818,298.7371611249568,25.587161124956822,30.0,101325.0,239.58197754345898,29.149582944264864,8.571760942648288,17630.673556441245,1.6949303306066523
1100.0,18.333333333333332,143.33333333333331,False,10749.999999999998,65129.69773970663,20000.0,0.0,30.86848403113197,-0.1271898916951977,36.08388551650244,36.037408447992725,1.1676908960413486,302.294747338522,101324.8679406649,-0.13205933509743772,458.3342241906586,30.862113055916655,15133.274012695876,298.73784633809936,25.587846338099382,30.0,101325.0,239.4631283082326,29.144747338521995,8.572809182199071,17637.14250591538,1.7194218695388443
1105.0,18.416666666666668,144.16666666666666,False,10812.5,63345.43561487318,20000.0,0.0,30.836801216499225,-0.1331364732761145,36.08908669920762,36.03630555590832,1.1677111479261455,302.2894668694165,101324.85530350599,-0.14469649401144125,458.10342940180817,30.860633316645803,15133.536477122845,298.7385305780783,25.58853057807835,30.0,101325.0,239.3466973867722,29.139466869416538,8.572398143512723,17634.605694417944,1.7439161391224094
1110.0,18.5,145.0,False,10875.0,61610.05428391104,20000.0,0.0,30.80274318450779,-0.13065917820579812,36.078854811478166,36.0296157753105,1.1677331368937427,302.2837905307513,101324.86063819715,-0.13936180285236333,457.8766633911673,30.854323335511374,15133.821454142906,298.7392137757397,25.589213775739722,30.0,101325.0,239.23272312225077,29.1337905307513,8.570645370975383,17623.790821198687,1.7684011367026988
1115.0,18.583333333333332,145.83333333333331,False,10937.499999999998,59922.21463191314,20000.0,0.0,30.766223826584678,-0.14048926553044405,36.07776189360369,36.017758300698375,1.1677563992019373,302.2777039710974,101324.83887972466,-0.16112027534109075,457.6539601529578,30.843554636320956,15134.122933657109,298.7398958643419,25.58989586434194,30.0,101325.0,239.1211279062418,29.127703971097446,8.56765406564471,17605.344225964946,1.7928658138187847
1120.0,18.666666666666668,146.66666666666666,False,11000.0,58280.614229725485,20000.0,0.0,30.7275498294797,-0.1474596250608184,36.068544985906,36.001136982651815,1.1677811117362935,302.27125830491326,101324.82249517532,-0.17750482467818074,457.4353263439004,30.828668678434262,15134.443208102364,298.74057678187506,25.590576781875086,30.0,101325.0,239.01195116662518,29.121258304913283,8.56351907734285,17579.866039090084,1.8172999876139617
1125.0,18.75,147.5,False,11062.5,56683.98632892176,20000.0,0.0,30.686940580628857,-0.14510088213587327,36.044033993064446,35.98011690902306,1.167807325236628,302.26449009677145,101324.82812844084,-0.1718715591559885,457.2207668570761,30.809977066835543,15134.782935066696,298.7412564705293,25.591256470529345,30.0,101325.0,238.90520554964522,29.114490096771476,8.558326963009874,17547.90907962591,1.8416942758908479
1130.0,18.833333333333332,148.33333333333331,False,11124.999999999998,55131.0988843112,20000.0,0.0,30.64457293367684,-0.12863472600127185,35.99898573729365,35.955019065180814,1.1678350313907773,302.25742882227945,101324.86492332463,-0.13507667537487578,457.01028335666103,30.787755204056435,15135.142006824473,298.7419348745367,25.59193487453672,30.0,101325.0,238.80088993627376,29.107428822279473,8.55215422334901,17509.96688549335,1.8660400230888474
1135.0,18.916666666666668,149.16666666666666,False,11187.5,53620.75360322519,20000.0,0.0,30.600067554085854,-0.14214087745497683,35.98502084190649,35.926111054635726,1.1678633473097741,302.2500112590143,101324.83506915066,-0.1649308493360877,456.8039003637414,30.76225582161915,15135.508981134672,298.7426119419371,25.59261194193715,30.0,101325.0,238.6988364165535,29.10001125901431,8.545071061560876,17466.4960015539,1.8903292334270747
