time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1140.0,19.0,150.0,False,11250.0,52151.785020849384,20000.0,0.0,30.55388134368286,-0.15469887536714144,35.96642577459553,35.89369798401031,1.1678927404583452,302.24231355728045,101324.80463884049,-0.19536115950904787,456.60159536664264,30.73372814178437,15135.889916340155,298.7432876269332,25.593287626933204,30.0,101325.0,238.59912871634904,29.092313557280477,8.537146706051214,17417.947871539767,1.9145545416722785
1145.0,19.083333333333332,150.83333333333331,False,11312.499999999998,50723.05960088743,20000.0,0.0,30.506216976242968,-0.16014460240954478,35.936266305757364,35.858025504561994,1.167923276536115,302.2343694960405,101324.79064250056,-0.20935749943600968,456.40335500625275,30.702381076701815,15136.285663908051,298.743961883288,25.593961883288046,30.0,101325.0,238.50177313951502,29.084369496040495,8.528439187972726,17364.705567071374,1.9387091621157584
1150.0,19.166666666666668,151.66666666666666,False,11375.0,49333.474860862494,20000.0,0.0,30.457153310666172,-0.16147960361749875,35.89826758931336,35.819320460729415,1.167954836415755,302.22619221844434,101324.78713744992,-0.2128625500772614,456.2091683015439,30.66841229122568,15136.694679948187,298.74463466884407,25.594634668844094,30.0,101325.0,238.40673949337713,29.076192218444362,8.519003414229354,17307.132939240186,1.9627868277451415
1155.0,19.25,152.5,False,11437.5,47981.95852138168,20000.0,0.0,30.406698550773285,-0.1657429044467266,35.860855558854034,35.77780626866712,1.1679872031646503,302.2177830917955,101324.77574930307,-0.22425069693417754,456.01902427323336,30.632019059564602,15137.114153013868,298.7453059466683,25.595305946668304,30.0,101325.0,238.31397768252717,29.067783091795548,8.508894183212389,17245.59254872825,1.986781776000675
1160.0,19.333333333333332,153.33333333333331,False,11499.999999999998,46667.46767870675,20000.0,0.0,30.355099418792065,-0.1623724849702386,35.811925756925895,35.733682268903316,1.1680205442120548,302.2091832364653,101324.78477694796,-0.21522305204416625,455.83289731529425,30.593367938582976,15137.54625298823,298.74597567974746,25.595975679747482,30.0,101325.0,238.22350844267953,29.059183236465344,8.498157760717493,17180.39402782564,2.0106887111232816
1165.0,19.416666666666668,154.16666666666666,False,11562.5,45388.98799999267,20000.0,0.0,30.302215928108467,-0.16838082830213152,35.77147907106853,35.68712698459864,1.1680544234516677,302.2003693213514,101324.76855425845,-0.2314457415486686,455.6507779147172,30.552623463503647,15137.985327933613,298.74664383545917,25.59664383545919,30.0,101325.0,238.1352378279634,29.05036932135141,8.486839850973235,17111.84247656675,2.034502764251332
1170.0,19.5,155.0,False,11625.0,44145.53294057308,20000.0,0.0,30.248343628459452,-0.16903392225174899,35.722537517882856,35.63832712348336,1.1680891079700666,302.1913906047432,101324.76675537248,-0.2332446275249822,455.47263280285034,30.509938736965456,15138.434839292064,298.7473103835807,25.597310383580748,30.0,101325.0,238.04920293202707,29.041390604743242,8.474982982490404,17040.22234164009,2.0582194759306423
1175.0,19.583333333333332,155.83333333333331,False,11687.499999999998,42936.142982688616,20000.0,0.0,30.193452801437275,-0.1726804403225679,35.67498545590744,35.58743866220917,1.1681243542280422,302.18224213357286,101324.75658339208,-0.2434166079183342,455.29844235421893,30.465453899150337,15138.891630795428,298.74797529584623,25.597975295846254,30.0,101325.0,237.96534387715187,29.03224213357288,8.462626083097316,16965.79477617151,2.081834765595789
1180.0,19.666666666666668,156.66666666666666,False,11750.0,41759.88489507063,20000.0,0.0,30.137605376111082,-0.18055110992913914,35.630413079309506,35.534616314777494,1.168160074587521,302.1729342293518,101324.73388813635,-0.2661118636460742,455.12818037875013,30.41930390175749,15139.354566654272,298.7486385469522,25.598638546952202,30.0,101325.0,237.88362918364385,29.022934229351847,8.449806639377082,16888.810604137707,2.1053449082210043
1185.0,19.75,157.5,False,11812.5,40615.851012809064,20000.0,0.0,30.081132171428067,-0.1759281582864699,35.56949814096259,35.48001477405042,1.1681966171301759,302.1635220285713,101324.74734108671,-0.25265891329036094,454.96180605384,30.371612324311982,15139.82815800708,298.74930011328803,25.599300113288052,30.0,101325.0,237.804108451234,29.013522028571344,8.436558978975551,16809.499925085558,2.128746512755187
1190.0,19.833333333333332,158.33333333333331,False,11874.999999999998,39503.15853694867,20000.0,0.0,30.02375137436138,-0.182710042158551,35.52020772883659,35.423755211794386,1.16823336276677,302.15395856239354,101324.72748604485,-0.2725139551475877,454.7993061812951,30.322499203326128,15140.30438145734,298.7499599740414,25.59995997404144,30.0,101325.0,237.72664880823953,29.003958562393564,8.422916445368369,16728.085144200435,2.1520365023866357
1195.0,19.916666666666668,159.16666666666666,False,11937.5,38420.94885327318,20000.0,0.0,29.96584961228814,-0.18010654331641904,35.45846153874579,35.365979359800534,1.1682707642914796,302.14430826871467,101324.73519700453,-0.26480299547256436,454.6406342053782,30.27207428343798,15140.789105217575,298.7506181098791,25.60061810987912,30.0,101325.0,237.6513181737395,28.99430826871469,8.408909523177217,16644.769741701697,2.175212096057401
1200.0,20.0,160.0,False,12000.0,37368.386869751725,20000.0,0.0,29.90720185440466,-0.1873868851926165,35.40682123334153,35.3067964885673,1.1683083082408567,302.13453364240075,101324.71335636945,-0.28664363054849673,454.485771282988,30.22044458600949,15141.275674801504,298.75127450401527,25.601274504015294,30.0,101325.0,237.57800233626924,28.984533642400777,8.394567940558192,16559.750830983077,2.198270790899543
1205.0,20.083333333333332,161.16666666666666,False,12087.5,36344.66037213629,20000.0,0.0,29.848243244784726,-0.18228070903030533,35.33946987284145,35.24633623081253,1.1683464844820866,302.1247072074641,101324.72876524992,-0.27123475007829256,454.33492751077824,30.16770855131797,15141.770438887843,298.7519291411003,25.6019291411003,30.0,101325.0,237.50691087018052,28.97470720746412,8.37991904203277,16473.209495875453,2.221210346682084
1210.0,20.166666666666668,162.33333333333334,False,12175.0,35348.97939721288,20000.0,0.0,29.7887185226582,-0.18681212254293053,35.2821718788955,35.18470029238692,1.1683846929824795,302.114786420443,101324.71511208874,-0.2848879112571012,454.1883398906803,30.113968886884873,15142.265621052935,298.7525820092819,25.602582009281946,30.0,101325.0,237.43804581393377,28.964786420443033,8.36499135746802,16385.33188593987,2.2440287781972335
1215.0,20.25,163.5,False,12262.5,34380.57562322281,20000.0,0.0,29.72882926511943,-0.19169721051091662,35.22422676769145,35.122004291185796,1.168423122353902,302.1048048775199,101324.70001779169,-0.29998220830748323,454.04596012841256,30.05931979540862,15142.76366570657,298.75323309802184,25.60323309802186,30.0,101325.0,237.3714204491383,28.954804877519905,8.349811054280172,16296.28821106289,2.266724347709041
1220.0,20.333333333333332,164.66666666666666,False,12350.0,33438.7017769837,20000.0,0.0,29.668740638289705,-0.19023288129118138,35.157932701893344,35.05835578392334,1.1684619095007658,302.0947901063816,101324.70458327245,-0.29541672754567116,453.90774078281294,30.003849932003593,15143.266347129926,298.7538823984244,25.603882398424446,30.0,101325.0,237.30703795237542,28.944790106381618,8.334402758889887,16206.237690266791,2.2892955462516307
1225.0,20.416666666666668,165.83333333333334,False,12437.5,32522.631057252736,20000.0,0.0,29.608425157275178,-0.18747660466477448,35.089277276298326,34.99384875054577,1.1685008908263872,302.0847375262125,101324.71308181799,-0.28691818201332353,453.77364266036676,29.947644049973658,15143.77154510998,298.75452990335225,25.604529903352272,30.0,101325.0,237.24484476685697,28.93473752621253,8.318790013881571,16115.331296705333,2.3117410802703615
1230.0,20.5,167.0,False,12525.0,31631.656573887212,20000.0,0.0,29.547851166195414,-0.18864893638986624,35.02443232794917,34.928571519825304,1.1685399018930225,302.07464186103255,101324.70948227591,-0.29051772409002297,453.6436261065567,29.890782046245388,15144.277128533571,298.7551756071284,25.605175607128444,30.0,101325.0,237.18478696334088,28.92464186103257,8.30299501284594,16023.710275546497,2.334059859139981
1235.0,20.583333333333332,168.16666666666666,False,12612.5,30765.090802369472,20000.0,0.0,29.487086804712476,-0.19247457311885754,34.96199976819038,34.862611189660306,1.1685789425565032,302.06451446745206,101324.69757990778,-0.30242009222274646,453.51764635893863,29.83333852772606,15144.78309553228,298.75581950533507,25.60581950533509,30.0,101325.0,237.1268413165606,28.91451446745208,8.287038479923906,15931.505543900541,2.356250981236819
1240.0,20.666666666666668,169.33333333333334,False,12700.0,29922.265053275547,20000.0,0.0,29.426233845802244,-0.19545290926934436,34.897985111384806,34.79605134167559,1.1686180714626675,302.0543723076337,101324.688148247,-0.3118517529946985,453.3956567316071,29.775383584582176,15145.29020615617,298.7564615948194,25.60646159481945,30.0,101325.0,237.07099551913865,28.904372307633707,8.27093988460616,15838.839044382774,2.378313720534238
1245.0,20.75,170.5,False,12787.5,29102.52895627784,20000.0,0.0,29.36534066533443,-0.1973536459633287,34.83219769524829,34.72896905150219,1.1686572674196807,302.0442234442224,101324.6820533749,-0.31794662510219496,453.27761266315275,29.716983772480617,15145.79818575906,298.7571018737434,25.60710187374343,30.0,101325.0,237.01722216724818,28.894223444222405,8.25471771457795,15745.825411959022,2.4002475152955864
1250.0,20.833333333333332,171.66666666666666,False,12875.0,28305.249958284003,20000.0,0.0,29.304443559313654,-0.19853187467640787,34.76512431668842,34.6614368018459,1.1686964949229988,302.03407392655225,101324.67824567133,-0.32175432867370546,453.163469879228,29.65820206736362,15146.306574202064,298.7577403414708,25.607740341470844,30.0,101325.0,236.9654911072587,28.884073926552276,8.238389463156562,15652.57198527817,2.422051957932557
1255.0,20.916666666666668,172.83333333333334,False,12962.5,27529.812835324352,20000.0,0.0,29.24357634882051,-0.1993451494519467,34.69725065024726,34.59352311155159,1.168735719233466,302.02392939147006,101324.67560417461,-0.32439582538791,453.0531840176157,29.599098018703756,15146.814921265719,298.75837699849444,25.608376998494464,30.0,101325.0,236.91577229934418,28.873929391470085,8.221971671862153,15559.179139468053,2.4437267851025197
1260.0,21.0,174.0,False,13050.0,26775.619217811578,20000.0,0.0,29.182772968889026,-0.20001461271708565,34.62889976532978,34.52529287371248,1.168774910303394,302.0137954948148,101324.67342167102,-0.32657832898257766,452.94671057150066,29.539727940215887,15147.322837531987,298.7590118463752,25.60901184637521,30.0,101325.0,236.86803658268136,28.863795494814838,8.205479983393301,15465.740677793277,2.4652718683089514
1265.0,21.083333333333332,175.16666666666666,False,13137.5,26042.087128806084,20000.0,0.0,29.122067646065148,-0.20062573149807297,34.56023320341179,34.45680757739058,1.1688140428738192,302.00367794101084,101324.67142298662,-0.3285770133807091,452.84400493763326,29.480145098761795,15147.829995644697,298.75964488768716,25.609644887687182,30.0,101325.0,236.8222557186609,28.853677941010858,8.1889291941005,15372.344218187309,2.486687205042271
1270.0,21.166666666666668,176.33333333333334,False,13225.0,25328.650534930825,20000.0,0.0,29.06149442995877,-0.20116363991765068,34.49129233716484,34.38812548565257,1.168853095551305,301.9935824049931,101324.66965869367,-0.3303413063258631,452.7450224885558,29.42039989159883,15148.336118344912,298.7602761259644,25.610276125964447,30.0,101325.0,236.77840224007667,28.84358240499313,8.172333303221897,15279.071558591122,2.507972910442812
1275.0,21.25,177.5,False,13312.5,24634.758909589113,20000.0,0.0,29.001086775815338,-0.20154368532140535,34.4220341285451,34.31930180032034,1.16889204997299,301.98351446263587,101324.66840932985,-0.3315906701463973,452.6497186377121,29.36054000975827,15148.84096764995,298.760905565652,25.610905565652047,30.0,101325.0,236.73644931483975,28.83351446263589,8.155705558266186,15185.999017483433,2.529129209453975
1280.0,21.333333333333332,178.66666666666666,False,13400.0,23959.876808148223,20000.0,0.0,28.940877121128437,-0.20164100150387052,34.3523657388115,34.25038881165924,1.1689308899686228,301.97347952018805,101324.66808903276,-0.33191096724476665,452.5580489004405,29.30061058834591,15149.344333993353,298.761533212057,25.611533212056997,30.0,101325.0,236.69637060724506,28.823479520188073,8.139058496762754,15093.19775084291,2.550156429431979
1285.0,21.416666666666668,179.83333333333334,False,13487.5,23303.483454761124,20000.0,0.0,28.880896301718963,-0.20132800598107417,34.282188353923466,34.181436029702795,1.1689696004738506,301.96348271695314,101324.66911864496,-0.3308813550393097,452.46996895803284,29.240654347082334,15149.846022141104,298.76215907130336,25.61215907130338,30.0,101325.0,236.6581400907697,28.81348271695316,8.122403985300648,15000.734050712055,2.571054993183059
1290.0,21.5,181.0,False,13575.0,22665.07234050742,20000.0,0.0,28.82117267444289,-0.20052814419628578,34.21145991939837,34.11249029409625,1.1690081659835683,301.9535287790738,101324.67174255825,-0.32825744175352156,452.3854347309188,29.18071172359607,15150.345831147046,298.7627831502886,25.612783150288635,30.0,101325.0,236.62173177285914,28.803528779073815,8.105753256554463,14908.669629203543,2.591825412405223
1295.0,21.583333333333332,182.16666666666666,False,13662.5,22044.150832543433,20000.0,0.0,28.761730908651543,-0.19929051826809077,34.140282186062734,34.043595862312046,1.169046568484988,301.94362181810857,101324.6757819537,-0.3242180462984834,452.3044024627337,29.1208210006813,15150.843527565445,298.7634054566428,25.613405456642795,30.0,101325.0,236.58711932049027,28.79362181810859,8.089116944633695,14817.06188973915,2.6124682815156
1300.0,21.666666666666668,183.33333333333334,False,13750.0,21440.239793959816,20000.0,0.0,28.70259052093354,-0.1978850348774132,34.06901164172532,33.9747944804013,1.1690847849889112,301.93376508682223,101324.6803388814,-0.3196611185994698,452.22682881207874,29.061018427952213,15151.338813456288,298.7640259986899,25.614025998689897,30.0,101325.0,236.55427560889277,28.783765086822257,8.072505118875615,14725.96418612042,2.6329842718460577
1305.0,21.75,184.5,False,13837.5,20852.873214053416,20000.0,0.0,28.643760195174536,-0.1971576376915641,33.998673316535786,33.90612529243254,1.1691227783686646,301.92396003252907,101324.68268461959,-0.3173153804091271,452.1526711251386,29.001338370759868,15151.831207657895,298.7646447854162,25.614644785416203,30.0,101325.0,236.52317101141205,28.77396003252909,8.055927325211075,14635.426119160258,2.653374126224725
1310.0,21.833333333333332,185.66666666666666,False,13925.0,20281.59784872793,20000.0,0.0,28.585244381373514,-0.1981363101703285,33.93050205376954,33.83762518456456,1.1691605077182126,301.91420739689556,101324.67952655177,-0.32047344822785817,452.08188716722856,28.94181334486197,15152.320180028035,298.7652618264231,25.615261826423136,30.0,101325.0,236.49377535626044,28.764207396895586,8.039392595794991,14545.493656103825,2.673638653846436
1315.0,21.916666666666668,186.83333333333334,False,14012.5,19725.97287074608,20000.0,0.0,28.527074530470372,-0.20012959769038613,33.86372823492241,33.76933001720466,1.1691979778634967,301.90451242174504,101324.67304607452,-0.3269539254833944,452.0144337844017,28.882473846655262,15152.805793110916,298.7658771318484,25.615877131848436,30.0,101325.0,236.46606723993042,28.754512421745062,8.022909401848684,14456.208942184805,2.6937787250952474
1320.0,22.0,188.0,False,14100.0,19185.56952956327,20000.0,0.0,28.46928376212577,-0.2022801546697538,33.797387073066595,33.70127379442672,1.16923519897863,301.89488062702094,101324.66598154308,-0.33401845692424104,451.9502680367023,28.823348650353683,15153.288178763045,298.76649071236704,25.616490712367067,30.0,101325.0,236.44002644654105,28.74488062702096,8.006485736209356,14367.610816893182,2.7137952665946075
1325.0,22.083333333333332,189.16666666666666,False,14187.5,18659.97082048023,20000.0,0.0,28.411902479052287,-0.20385241539464227,33.73065371270972,33.6334885952806,1.1692721795009413,301.885317079842,101324.66076892031,-0.33923107969167177,451.8893474066413,28.764464925211648,15153.767446332198,298.7671025791643,25.61710257916434,30.0,101325.0,236.41563262380592,28.735317079842048,7.990129145892124,14279.735051220063,2.733689256780797
1330.0,22.166666666666668,190.33333333333334,False,14275.0,18148.77116285949,20000.0,0.0,28.354956107998078,-0.20435479803976897,33.66298563473991,33.566004579045696,1.1693089224314925,301.87582601799966,101324.65909482872,-0.3409051712806104,451.83162991156365,28.705848330694028,15154.243634712144,298.767712743908,25.617712743908044,30.0,101325.0,236.39286459437278,28.72582601799968,7.973846758526119,14192.614547762403,2.75346172178009
1335.0,22.25,191.5,False,14362.5,17651.576087157217,20000.0,0.0,28.29846344488783,-0.20361246060655844,33.59420747324982,33.49885000853846,1.169345422600752,301.86641057414795,101324.66156706846,-0.3384329315449577,451.77707418734457,28.647523102312537,15154.716676905746,298.7683212187201,25.618321218720098,30.0,101325.0,236.37169984777026,28.71641057414797,7.957645306197927,14106.279523340256,2.7731137315516894
1340.0,22.333333333333332,192.66666666666666,False,14450.0,17168.001930528986,20000.0,0.0,28.24243575146636,-0.2018104158186168,33.524561306263735,33.43205129646984,1.1693816651329711,301.85707262524437,101324.66753106994,-0.3324689300643513,451.7256395376969,28.589512127050718,15155.186380123305,298.76892801614974,25.618928016149766,30.0,101325.0,236.3521142569081,28.707072625244393,7.941531146402977,14020.757672871421,2.7926463962712806
1345.0,22.416666666666668,193.83333333333334,False,14537.5,16697.675540774602,20000.0,0.0,28.18687666466758,-0.19951717047594508,33.45473425670534,33.36563307674611,1.1694176252059731,301.8478127774446,101324.6750440709,-0.32495592909981497,451.6772859470684,28.53183700807427,15155.652422669411,298.769533149146,25.619533149146037,30.0,101325.0,236.33408203735627,28.697812777444597,7.925510280020631,13936.074314444648,2.812060862929139
1350.0,22.5,195.0,False,14625.0,16240.233988393524,20000.0,0.0,28.13178090452891,-0.19779892460742482,33.38599154815396,33.29961822873665,1.1694532659059842,301.8386301507548,101324.68061702387,-0.31938297612941824,451.6319741442324,28.474518135565837,15156.114326141556,298.77013663103264,25.620136631032665,30.0,101325.0,236.31757534803813,28.68863015075482,7.909588370990511,13852.252540570207,2.8313583121340105
1355.0,22.583333333333332,196.16666666666666,False,14712.5,15795.324286528632,20000.0,0.0,28.07713323994301,-0.198296974225736,33.320266700107204,33.23402789902723,1.1694885364940972,301.82952220665715,101324.67900661235,-0.3209933876496507,451.58966565353336,28.417574744816644,15156.571432963501,298.7707384754831,25.62073847548311,30.0,101325.0,236.30256396868938,28.67952220665717,7.893770762449068,13769.313347898787,2.850539955112114
1360.0,22.666666666666668,197.33333333333334,False,14800.0,15362.603118582343,20000.0,0.0,28.022960878625554,-0.20003676170248344,33.256445546817,33.16888341529811,1.1695234555420024,301.8204934797709,101324.67334933851,-0.32665066148911137,451.5503205554524,28.361024533643377,15157.02398382435,298.7713386964248,25.6213386964248,30.0,101325.0,236.2890309254749,28.670493479770926,7.878062370456494,13687.275126341749,2.869607030441448
1365.0,22.75,198.5,False,14887.5,14941.736573294755,20000.0,0.0,27.969292702657185,-0.2018920203771536,33.19323595152053,33.10420490188398,1.1695580460861779,301.8115487837762,101324.66726213966,-0.3327378603426041,451.5138992506844,28.30488406510841,15157.472277276864,298.771937308073,25.62193730807303,30.0,101325.0,236.27696030745264,28.661548783776198,7.862467795863447,13606.154293225763,2.888560800871703
1370.0,22.833333333333332,199.66666666666666,False,14975.0,14532.399887079568,20000.0,0.0,27.916149682635705,-0.20318700377247956,33.129869193117514,33.040010998756124,1.1695923203214333,301.8026916137726,101324.6629799306,-0.3370200694043888,451.48036287566845,28.249168898164363,15157.916471365776,298.7725343249226,25.62253432492264,30.0,101325.0,236.26633439200464,28.652691613772618,7.846991360601213,13525.96552194762,2.9074025507433516
1375.0,22.916666666666668,200.83333333333334,False,15062.5,14134.277193418704,20000.0,0.0,27.86354585376739,-0.20362116653471038,33.066012310590295,32.976318951990464,1.1696262810765061,301.7939243089612,101324.66153812685,-0.33846187315066345,451.4496732633951,28.19389362697935,15158.356602751519,298.77312976172544,25.623129761725465,30.0,101325.0,236.25713392354277,28.643924308961232,7.831637118605375,13446.721834845983,2.926133583630014
1380.0,23.0,202.0,False,15150.0,13747.061279122529,20000.0,0.0,27.81148966270507,-0.20317277404264664,33.00165590566269,32.913144713966545,1.1696599238810885,301.7852482771175,101324.66302713378,-0.33697286622191314,451.42179288822996,28.13907191481462,15158.792613498908,298.7737236334684,25.623723633468444,30.0,101325.0,236.24933850298063,28.635248277117512,7.816408865226283,13368.434686333627,2.944755220103055
1385.0,23.083333333333332,203.16666666666666,False,15237.5,13370.453347267361,20000.0,0.0,27.759985499689833,-0.20200704486387852,32.93700721927377,32.850503046931706,1.169693239329568,301.7766642499483,101324.66688288837,-0.33311711162969004,451.39668480273036,28.084716524274857,15159.224381711203,298.7743159553518,25.624315955351847,30.0,101325.0,236.242927032617,28.626664249948305,7.801310145631905,13291.114039087412,2.9632687956068198
1390.0,23.166666666666668,204.33333333333334,False,15325.0,13004.162786627503,20000.0,0.0,27.70903524244875,-0.20039453159670023,32.872395127351666,32.7884076240795,1.1697262154657044,301.7681725404081,101324.67217985066,-0.32782014933764003,451.37431257383156,28.030839345620215,15159.65175243553,298.7749067427693,25.624906742769326,30.0,101325.0,236.2378781646344,28.618172540408125,7.786344262672283,13214.768435825397,2.9816756584366204
1395.0,23.25,205.5,False,15412.5,12647.90694742372,20000.0,0.0,27.658639660874428,-0.19863934604275452,32.80818659874438,32.726871123148285,1.169758839948453,301.7597732768124,101324.67789722615,-0.32210277384729125,451.35464022476157,27.977451424594864,15160.074565731951,298.77549601128777,25.625496011287794,30.0,101325.0,236.23417070817752,28.609773276812405,7.771514284609685,13139.405068797476,2.999977167814831
1400.0,23.333333333333332,206.66666666666666,False,15500.0,12301.410923215279,20000.0,0.0,27.608799562785407,-0.1970175910410882,32.74471503853608,32.66590530867286,1.1697911018088245,301.75146659379755,101324.68313525568,-0.3168647443235386,451.3376321876808,27.92456299091541,15160.492679442365,298.7760837766299,25.626083776629912,30.0,101325.0,236.2317839593093,28.601466593797568,7.7568230530320585,13065.029848618191,3.0181746920630363
1405.0,23.416666666666668,207.83333333333334,False,15587.5,11964.407338767134,20000.0,0.0,27.559516303600844,-0.19574715029461598,32.682245149020744,32.605521090088885,1.1698229921989018,301.7432527172668,101324.68720859716,-0.3127914028445957,451.3232532829831,27.872183490598598,15160.905978897768,298.7766700546566,25.626670054656643,30.0,101325.0,236.23069784132582,28.593252717266807,7.742273191832944,12991.64747687295,3.0362696068724047
1410.0,23.5,209.0,False,15675.0,11636.636143728607,20000.0,0.0,27.5107888899131,-0.19516044981644173,32.62117416049284,32.54572845940484,1.169854499734476,301.73513148165216,101324.68908080675,-0.3109191932453541,451.3114688428784,27.82032164409489,15161.31431655881,298.7772548613563,25.627254861356334,30.0,101325.0,236.2308920288732,28.585131481652184,7.727867123359692,12919.261552975166,3.054263293698688
1415.0,23.583333333333332,210.16666666666666,False,15762.5,11317.844411964363,20000.0,0.0,27.462625138206363,-0.19502295160303515,32.561238220529155,32.48653691580652,1.1698856281587708,301.72710418970104,101324.68951876202,-0.310481237975182,451.30224423695944,27.768985389568027,15161.71774093767,298.7778382128154,25.627838212815448,30.0,101325.0,236.2323492664471,28.57710418970106,7.713607052657785,12847.874519132121,3.0721571381932073
1420.0,23.666666666666668,211.33333333333334,False,15850.0,11007.786146382785,20000.0,0.0,27.415033233980353,-0.1950431054955905,32.50210630121817,32.42795520940747,1.1699163828850807,301.71917220566337,101324.68945458774,-0.31054541225603316,451.29554523077803,27.71818198616749,15162.116322190646,298.77842012521603,25.628420125216053,30.0,101325.0,236.2350528384236,28.569172205663392,7.699494996157636,12777.487827655228,3.0899525287118093
1425.0,23.75,212.5,False,15937.5,10706.222089111214,20000.0,0.0,27.36801896642521,-0.1950457449710968,32.44358216283545,32.369991280065186,1.1699467665551113,301.7113364944042,101324.6894461826,-0.3105538173986133,451.29133810207696,27.667918067228033,15162.510094554244,298.77900061482694,25.629000614826964,30.0,101325.0,236.238985733143,28.561336494404202,7.6855327964522315,12708.10203545937,3.107650855005639
1430.0,23.833333333333332,213.66666666666666,False,16025.0,10412.919536871506,20000.0,0.0,27.321586421947586,-0.19493233145841282,32.38555808983554,32.312652314622554,1.1699767800918395,301.70359773699124,101324.6898072339,-0.310192766104592,451.2895896096499,27.61819966383103,15162.89906999024,298.77957969798945,25.62957969798947,30.0,101325.0,236.24413083936716,28.553597736991264,7.671722128841954,12639.716855668104,3.1252535070133662
1435.0,23.916666666666668,214.83333333333334,False,16112.5,10127.652161413524,20000.0,0.0,27.275738485478087,-0.19465155181921825,32.327980682575756,32.25594479598913,1.1700064234489904,301.6959564142463,101324.69070019081,-0.30929980918881483,451.2902669701369,27.569032228817857,15163.283247898917,298.7801573911055,25.630157391105513,30.0,101325.0,236.25047108558223,28.545956414246348,7.65806450800496,12572.331208566502,3.1427618737246408
1440.0,24.0,216.0,False,16200.0,9850.199834867855,20000.0,0.0,27.230477148947557,-0.19418153897706583,32.270830183570155,32.19987454418263,1.1700356960561602,301.6884128581579,101324.69219208098,-0.30780791901634075,451.2933378427633,27.520420661283033,15163.662620887835,298.78073371062516,25.63073371062518,30.0,101325.0,236.25798952197863,28.538412858157926,7.644561294800842,12505.943271949482,3.160177342113888
1445.0,24.083333333333332,217.16666666666666,False,16287.5,9580.348459883193,20000.0,0.0,27.18580361356328,-0.19352481272984076,32.21411461580429,32.144446749003826,1.1700645969383583,301.6809672689272,101324.6942705866,-0.30572941340506077,451.29877032258656,27.472369331671413,15164.037176321124,298.78130867303634,25.631308673036358,30.0,101325.0,236.26666934113044,28.530967268927213,7.631213703242059,12440.550531045568,3.1775012961437454
1450.0,24.166666666666668,218.33333333333334,False,16375.0,9317.889804417107,20000.0,0.0,27.141718144190463,-0.1927186844307494,32.15788192825301,32.0896659930448,1.1700931244437591,301.6736196906984,101324.69681231568,-0.3031876843160717,451.30653294404306,27.424882107823375,15164.40689279112,298.7818822948541,25.63188229485411,30.0,101325.0,236.27649382494542,28.52361969069841,7.618022807728716,12376.149828491421,3.1947351158378683
1455.0,24.25,219.5,False,16462.5,9062.62134105285,20000.0,0.0,27.09821958799853,-0.19186696004070955,32.10225694310035,32.035536262162886,1.1701212754402557,301.66636993133307,101324.69948628281,-0.3005137171858223,451.3165946985603,27.377962382668052,15164.771729705713,298.78245459261177,25.632454592611793,30.0,101325.0,236.28744619169828,28.516369931333088,7.604989550741125,12312.737415302145,3.2118801764238363
1460.0,24.333333333333332,220.66666666666666,False,16550.0,8814.346090718169,20000.0,0.0,27.055304403388163,-0.1912029152105322,32.047514719371385,31.982060938316692,1.1701490437363868,301.65921740056467,101324.70156281808,-0.2984371819184162,451.32892507284964,27.331613104767587,15165.131606823574,298.78302558285316,25.63302558285318,30.0,101325.0,236.29950929722494,28.509217400564694,7.5921147513243294,12250.30900443592,3.2289378475486545
1465.0,24.416666666666668,221.83333333333334,False,16637.5,8572.872470685475,20000.0,0.0,27.012964957065265,-0.191197064498066,31.99420608025596,31.929242766695687,1.1701764173423785,301.6521608261775,101324.70158108186,-0.2984189181443071,451.3434941182854,27.285836813573045,15165.486368757225,298.78359528212536,25.633595282125384,30.0,101325.0,236.31266511807667,28.502160826177544,7.579399114881402,12188.859829393548,3.2459094925721472
1470.0,24.5,223.0,False,16725.0,8338.014146736185,20000.0,20.0,26.97139499298703,-0.1920156701038115,55.23048941560102,55.281146349134204,1.1702032649210783,301.64523249883115,101324.69902026477,-0.3009797352278838,451.3595884457491,27.24063588462344,15165.834313377176,298.7841637070074,25.634163707007417,30.0,101325.0,236.32651368270695,28.49523249883117,7.566843301284289,12128.384981874102,3.262796468135527
1475.0,24.583333333333332,224.16666666666669,False,16812.5,8109.589889375061,20000.0,20.0,26.998289494511027,-0.19281714907022088,55.18574267143618,55.2344164743293,1.1701858470019182,301.6497149157518,101324.69650242469,-0.3034975753107574,451.14102109704106,27.201405328771475,15165.60857714486,298.7847318234552,25.63473182345524,30.0,101325.0,236.20855851336003,28.499714915751838,7.555945924658743,12076.060389884087,3.2796051107548037
1480.0,24.666666666666668,225.33333333333331,False,16900.0,7887.423433983657,20000.0,20.0,27.024298678626906,-0.19671215194623454,55.15637357922138,55.19954352944672,1.1701688880255927,301.6540497797711,101324.68411697369,-0.31588302631280385,450.9274282409331,27.17228777342049,15165.388788811682,298.7853005739149,25.635300573914947,30.0,101325.0,236.09330385471984,28.50404977977115,7.547857714839025,12037.32168223699,3.296350514971554
1485.0,24.75,226.5,False,16987.5,7671.343344804908,20000.0,20.0,27.04926450990024,-0.1974476732628494,55.133086797514075,55.174518295726955,1.1701527197783974,301.65821075165,101324.68175033733,-0.31824966266867705,450.71976701833364,27.151553265778727,15165.179248328031,298.785869926107,25.635869926107034,30.0,101325.0,235.98131749815911,28.50821075165004,7.54209812938298,12009.786547784865,3.3130498956868473
1490.0,24.833333333333332,227.66666666666669,False,17075.0,7461.182882653959,20000.0,20.0,27.073204286449254,-0.19832432942691908,55.1180382553534,55.157638460935416,1.1701372099377145,301.6622007144082,101324.67891804373,-0.32108195626642555,450.51784077359275,27.137752728905536,15164.978240792781,298.78643985056914,25.63643985056916,30.0,101325.0,235.87246946061072,28.51220071440821,7.538264646918204,11991.482923827962,3.3297174439310226
1495.0,24.916666666666668,228.83333333333331,False,17162.5,7256.779876253103,20000.0,20.0,27.09618696427526,-0.19905800759684228,55.109481056332896,55.14747903386341,1.1701223244731702,301.6660311607125,101324.67653803765,-0.3234619623544859,450.32147117343595,27.129670018639054,15164.785325172286,298.78701031973134,25.63701031973136,30.0,101325.0,235.76665922075165,28.516031160712544,7.536019449621959,11980.771482293054,3.3463648428241624
1500.0,25.0,230.0,True,17250.0,257057.9765970916,20000.0,20.0,27.119974115573427,-0.1588530026475334,55.058724782134796,55.14285724994327,1.1701083033404585,301.6699956859289,101324.79400590653,-0.20599409347050823,450.13049479291766,27.126284885356228,15164.603611292341,298.7875813076909,25.637581307690937,30.0,101325.0,235.66384927048622,28.519995685928905,7.535079134821175,11976.287301541868,3.3630016892018255
1505.0,25.083333333333332,231.16666666666669,True,17337.5,256864.61963771368,20000.0,20.0,27.636268554953176,0.49498005432666964,54.92107840808414,55.75490189782969,1.1698001022768343,301.75604475915884,101327.00004289128,2.0000428912753705,449.94686188482297,27.166925419361895,15160.609325507772,298.7881598717459,25.638159871745927,30.0,101325.0,235.50566163099182,28.606044759158863,7.546368172044971,12030.196521069769,3.379672858523084
1510.0,25.166666666666668,232.33333333333331,True,17425.0,256676.55979334115,20000.0,20.0,28.12542341658525,0.48687359902559596,55.05012725985089,55.859938935692796,1.169483391362094,301.83757056943085,101326.93506858309,1.9350685830868315,449.76742096987783,27.277754225772235,15156.504752052737,298.7887521631987,25.638752163198717,30.0,101325.0,235.34800564983004,28.687570569430875,7.577153951603399,12178.031315992603,3.3964841278543774
1515.0,25.25,233.5,True,17512.5,256493.6519467386,20000.0,20.0,28.599823974327023,0.4764954333172442,55.2454430224304,56.02924853130971,1.1691761820906295,301.9166373290545,101326.85345222834,1.8534522283443948,449.59137905621196,27.445493903758194,15152.523319894559,298.78935772407954,25.63935772407956,30.0,101325.0,235.19408999671353,28.766637329054504,7.623748306599499,12404.075539600182,3.4135550353929833
1520.0,25.333333333333332,234.66666666666669,True,17600.0,256315.75495623326,20000.0,20.0,29.060155119818432,0.46740478012050135,55.4942805703964,56.25414462537888,1.1688783431250336,301.9933591866364,101326.78340594677,1.7834059467713814,449.4181208444637,27.659198776398153,15148.663326900436,298.78997615206436,25.639976152064378,30.0,101325.0,235.0435628161047,28.843359186636405,7.683110771221709,12696.091295631308,3.4309857068063385
1525.0,25.416666666666668,235.83333333333331,True,17687.5,256142.7315468022,20000.0,20.0,29.506832238867787,0.45814091559850373,55.78594680897409,56.52213211285511,1.1685894597392614,302.0678053731446,101326.71341304935,1.7134130493504927,449.2471633499337,27.90968547697093,15144.919398220827,298.7906070597565,25.64060705975652,30.0,101325.0,234.89608491617844,28.91780537314463,7.752690410269704,13044.158801438312,3.4488608804848595
1530.0,25.5,237.0,True,17775.0,255974.44820414367,20000.0,0.0,29.93992596670489,0.44939115824733866,32.823504565863914,33.458792826391,1.1683095322706296,302.13998766111746,101326.64859112744,1.6485911274357932,449.0799513278325,28.189246036951488,15141.29153822736,298.79125007173803,25.641250071738057,30.0,101325.0,234.7524086499546,28.989987661117482,7.830346121375413,13440.07310269767,3.4672527081960647
1535.0,25.583333333333332,238.16666666666669,True,17862.5,255810.77507164987,20000.0,0.0,30.316390142069054,0.44343022806282695,33.171179999000415,33.79363969162352,1.168066464321115,302.2027316903448,101326.60514585437,1.6051458543661283,449.1335267284039,28.487834151027556,15138.141377601649,298.79190419263,25.641904192630022,30.0,101325.0,234.731568400543,29.052731690344842,7.913287264174321,13871.695512233762,3.486219214178656
1540.0,25.666666666666668,239.33333333333331,True,17950.0,255651.58585020274,20000.0,0.0,30.68431269123937,0.4360200993952112,33.53196938429806,34.13996487728282,1.1678288850907228,302.26405211520654,101326.55194715981,1.5519471598090604,449.1857668919548,28.797684695148092,15135.062350775766,298.792568525034,25.64256852503405,30.0,101325.0,234.7111219322071,29.11405211520656,7.999356859763359,14329.266746266489,3.505803215747059
1545.0,25.75,240.5,True,18037.5,255496.75770071457,20000.0,0.0,31.04408993112486,0.42953246321030886,33.90238830170792,34.49703964693339,1.1675967299685293,302.3240149885208,101326.50610724042,1.5061072404205333,449.23574869351717,29.11580520475593,15132.053620392138,298.7932428384276,25.643242838427625,30.0,101325.0,234.69057480795263,29.17401498852081,8.087723667987758,14809.406896919363,3.5260384057770495
1550.0,25.833333333333332,241.66666666666669,True,18125.0,255346.17114933877,20000.0,0.0,31.395869136591273,0.42457357453383815,34.2795087106362,34.86263320373104,1.1673699428442084,302.3826448560985,101326.47153240973,1.471532409734209,449.28340593697294,29.439681041094587,15129.11445926094,298.793926905657,25.643926905656997,30.0,101325.0,234.6698822403111,29.232644856098545,8.17768917808183,15309.131432953021,3.5469540573950162
1555.0,25.916666666666668,242.83333333333331,True,18212.5,255199.70999527714,20000.0,0.0,31.739567065008714,0.41538524216125666,34.66087936147867,35.227555655115005,1.1671481139274085,302.4399278441681,101326.40852979106,1.4085297910642112,449.3286994891908,29.767207039614906,15126.239556499215,298.7946205037762,25.644620503776196,30.0,101325.0,234.6489424579753,29.28992784416812,8.268668622115252,15825.79423315779,3.5685755335520377
1560.0,26.0,244.0,True,18300.0,255057.26122111318,20000.0,20.0,32.07748742015622,0.4098226299546535,58.332412627057096,58.9375055933304,1.166930377698314,302.49624790335935,101326.37105786141,1.3710578614118276,449.3573186570561,30.096622929874183,15123.417694970149,298.79532341376375,25.645323413763776,30.0,101325.0,234.6201104892237,29.34624790335937,8.360173036076162,16357.033831129818,3.590924719707793
1565.0,26.083333333333332,245.16666666666669,True,18387.5,254918.71490560155,20000.0,20.0,32.434445737169426,0.4024829654574918,58.71948563808811,59.30516325773182,1.1667003579272692,302.5557409561949,101326.32238806109,1.3223880610894412,449.17176840879563,30.429046188345026,15120.43663873741,298.79603587770134,25.646035877701365,30.0,101325.0,234.47700220039317,29.405740956194904,8.452512830095841,16905.042566688582,3.6140233838729445
1570.0,26.166666666666668,246.33333333333331,True,18475.0,254783.964138847,20000.0,20.0,32.78016151812017,0.3954733842826856,59.10988664814287,59.676766235789025,1.1664776859333825,302.61336025302,101326.2767281443,1.2767281442938838,448.9900512435606,30.76432757499358,15117.550809696637,298.79675796259636,25.646757962596382,30.0,101325.0,234.33740877752697,29.463360253020028,8.545646548609328,17470.025200713528,3.637894958711418
1575.0,26.25,247.5,True,18562.5,254652.90493980664,20000.0,20.0,33.11523542061866,0.38970107243346525,59.50116985998749,60.05091099612711,1.1662620326898094,302.6692059034364,101326.23973000699,1.2397300069860648,448.8099152831051,31.100366607836147,15114.755943659931,298.797489365804,25.647489365804006,30.0,101325.0,234.20008612399786,29.519205903436443,8.63899072439893,18048.77686370118,3.662560793478373
1580.0,26.333333333333332,248.66666666666669,True,18650.0,254525.43617605272,20000.0,20.0,33.43991408678096,0.38478143577102686,59.89131612032102,60.42512246826038,1.166053200338942,302.72331901446347,101326.20862655767,1.2086265576654114,448.63137909996857,31.435429212161964,15112.049476392689,298.7982297927983,25.648229792798304,30.0,101325.0,234.06500205836693,29.573319014463493,8.73206367004499,18638.43458707213,3.6880380236525214
1585.0,26.416666666666668,249.83333333333331,True,18737.5,254401.45948573315,20000.0,20.0,33.75430817579354,0.3761931031470449,60.27866441613402,60.79245218836569,1.1658507868194903,302.7757180292989,101326.15527551719,1.1552755171869649,448.4544774123916,31.768088888728677,15109.426197180595,298.79897895654284,25.648978956542862,30.0,101325.0,233.93209193299973,29.625718029298923,8.824469135757965,19236.43184319182,3.7143400142290934
1590.0,26.5,251.0,False,18825.0,124280.8792016703,20000.0,20.0,34.05993110527265,0.3812624226633912,60.66185024353908,61.17175390358964,1.165655044722481,302.8266551842121,101326.18662069335,1.1866206933482317,448.27925723563663,32.09717378412488,15106.889379603354,298.7997365765138,25.649736576513817,30.0,101325.0,233.80142896405064,29.67665518421211,8.915881606701355,19840.45517152419,3.7414767413226464
1595.0,26.583333333333332,252.16666666666669,False,18912.5,120876.13953150058,20000.0,20.0,34.096774628679896,-0.017133859806604042,61.03601772167794,61.07997732900832,1.1656177303958994,302.8327957714466,101324.99760351713,-0.002396482872427441,448.1055634506918,32.401379745881734,15106.405785930856,298.80049879649255,25.65049879649257,30.0,101325.0,233.7033570083872,29.68279577144665,9.000383262744926,20409.941634691535,3.769428405771407
1600.0,26.666666666666668,253.33333333333331,False,19000.0,117564.67448487789,20000.0,20.0,34.12866484386279,0.017888629993209452,61.32218152238107,61.40618899414119,1.1655973305493834,302.83811080731044,101325.00261227007,0.0026122700655832887,447.9340287758944,32.664274742153914,15106.141403920008,298.8012618510384,25.65126185103844,30.0,101325.0,233.60980688261205,29.688110807310466,9.07340965059831,20910.783705578084,3.798123353924372
1605.0,26.75,254.5,False,19087.5,114343.92875471838,20000.0,20.0,34.15355234363983,0.023342316582826112,61.58634491306379,61.676137603635574,1.1655813869162988,302.84225872393995,101325.0044478673,0.004447867293492891,447.7650738494746,32.89114164477146,15105.934774435233,298.80202554880816,25.652025548808183,30.0,101325.0,233.51849805422847,29.692258723939972,9.136428234658739,21349.51897649415,3.8274707863424777
1610.0,26.833333333333332,255.66666666666669,False,19175.0,111211.41703791186,20000.0,20.0,34.17182616141315,0.0250860822860513,61.813784669925944,61.90521884060881,1.165569672898086,302.8453043602355,101325.00513723693,0.005137236934388056,447.59898948507356,33.08646982040568,15105.782960759194,298.8027897010876,25.652789701087613,30.0,101325.0,233.42953574001416,29.695304360235525,9.1906860612238,21732.142665454234,3.857388606927164
1615.0,26.916666666666668,256.8333333333333,False,19262.5,108164.72211752641,20000.0,20.0,34.18352376562518,-0.08415870757087339,62.10698332909602,62.070941935970524,1.165561445275231,302.8472539609375,101324.94218213829,-0.057817861714283936,447.4361567705497,33.25411387583547,15105.676330766993,298.8035541290566,25.6535541290566,30.0,101325.0,233.34296890262254,29.69725396093753,9.237253854398743,22064.15955227768,3.8878027056894777
1620.0,27.0,258.0,False,19350.0,105201.49299755192,20000.0,0.0,34.18987513802301,0.015313247633541438,38.887862331355265,38.944450348792664,1.165558058333586,302.8483125230038,101325.00191424941,0.0019142494129482657,447.27794489447854,33.39739414205416,15105.632436003276,298.8043186643314,25.654318664331413,30.0,101325.0,233.25978181773027,29.698312523003835,9.277053928348378,22350.59022463187,3.9186462819234427
1625.0,27.083333333333332,259.1666666666667,False,19437.5,102319.44308874315,20000.0,0.0,34.17690135358589,0.07620354754721698,39.02837465384829,39.15637097783566,1.1655669036042398,302.8461502255976,101325.04740392375,0.04740392374515068,447.3306076956684,33.51806792391774,15105.747070710948,298.80508295327314,25.655082953273165,30.0,101325.0,233.28901636578345,29.69615022559765,9.310574423310484,22593.742798176434,3.949857624300393
1630.0,27.166666666666668,260.3333333333333,False,19525.0,99516.34844416301,20000.0,0.0,34.15845190532036,-0.053292110103108546,39.20655175833556,39.18416163444097,1.1655779261533799,302.84307531755337,101324.97681592654,-0.02318407346319873,447.3830346119888,33.61779659276481,15105.889922947803,298.8058466630736,25.655846663073646,30.0,101325.0,233.3185641474269,29.693075317553394,9.33827683132356,22796.0177129917,3.9813782913220375
1635.0,27.25,261.5,False,19612.5,96790.0460430635,20000.0,0.0,34.13563663505374,-0.07164989890571928,39.32256067761185,39.279376605879925,1.1655923461272293,302.83927277250893,101324.95809217948,-0.04190782051591668,447.43566244438745,33.699068749369104,15106.076805808892,298.80660966220523,25.656609662205256,30.0,101325.0,233.34889738523808,29.689272772508957,9.360852430380307,22961.74815095335,4.013154517616444
1640.0,27.333333333333332,262.6666666666667,False,19700.0,94138.43212178106,20000.0,0.0,34.10868727479544,-0.04189233603348309,39.36354950274422,39.35568707460908,1.1656099511533695,302.8347812124659,101324.9856737321,-0.014326267904834822,447.48861252144445,33.764028040140424,15106.30496694767,298.8073718259409,25.657371825940913,30.0,101325.0,233.38003707846715,29.684781212465907,9.378896677816785,23094.78944745077,4.045138224282002
1645.0,27.416666666666668,263.8333333333333,False,19787.5,91559.46055035772,20000.0,0.0,34.07726293126791,-0.08242005339214298,39.469537086554595,39.415211124642376,1.1656296370753145,302.82954382187796,101324.94454640652,-0.05545359347888734,447.5420363573963,33.81452381696404,15106.560096496078,298.8081330358327,25.658133035832748,30.0,101325.0,233.41184138004365,29.679543821877985,9.392923282490012,23198.562696518733,4.0772863854930925
1650.0,27.5,265.0,False,19875.0,89051.1412536356,20000.0,0.0,34.0423468573033,-0.049467818250923876,39.47499173182745,39.45985374012847,1.1656524450485517,302.8237244762172,101324.98002395884,-0.01997604116331786,447.5960578447378,33.852160571314116,15106.855687829231,298.8088931805315,25.65889318053155,30.0,101325.0,233.44458357966522,29.673724476217217,9.403377936476144,23276.111395635682,4.109560464723755
1655.0,27.583333333333332,266.1666666666667,False,19962.5,86611.53867560634,20000.0,0.0,34.00341178173392,-0.08254164555618154,39.54396383354902,39.49117991585061,1.1656770142036463,302.81723529695563,101324.94438266734,-0.05561733266222291,447.6508219224662,33.87832086817782,15107.174104079257,298.80965215313876,25.65965215313878,30.0,101325.0,233.47806694298248,29.667235296955653,9.41064468560495,23330.11509721008,4.141925899788231
1660.0,27.666666666666668,267.3333333333333,False,20050.0,84238.77028583048,20000.0,0.0,33.961364913004445,-0.0584834812888152,39.53448916882015,39.510664051164575,1.1657043096191055,302.8102274855007,101324.97207904013,-0.0279209598666057,447.70640274793453,33.89424206904983,15107.527852663607,298.8104098588332,25.660409858833248,30.0,101325.0,233.51252362594602,29.66022748550074,9.415067241402731,23363.022693639392,4.1743516899207656
1665.0,27.75,268.5,False,20137.5,81931.00512677434,20000.0,0.0,33.91562701038322,-0.10568398039240173,39.59728935901281,39.51948306251425,1.1657329282016908,302.8026045017305,101324.90882364317,-0.09117635682923719,447.7629163402802,33.90097517746083,15107.898749493912,298.81116620359654,25.661166203596565,30.0,101325.0,233.547733274656,29.652604501730536,9.416937549294675,23376.94868867038,4.206810003380703
1670.0,27.833333333333332,269.6666666666667,False,20225.0,79686.46240094322,20000.0,0.0,33.86715888626509,-0.10931462351402488,39.59974639438663,39.51876233145945,1.1657639545753151,302.79452648104416,101324.9024515354,-0.09754846460418776,447.8204162829476,33.899454667781384,15108.300851296084,298.81192110145287,25.66192110145289,30.0,101325.0,233.5839413004372,29.64452648104418,9.416515185494829,23373.80335591636,4.239275803411666
1675.0,27.916666666666668,270.8333333333333,False,20312.5,77503.41009672094,20000.0,0.0,33.815935284222746,-0.10492633317768332,39.584202153837445,39.509432525754,1.1657969124233722,302.7859892140371,101324.91012624168,-0.08987375831929967,447.8789834762683,33.89049336528497,15108.727985006904,298.81267447042745,25.662674470427476,30.0,101325.0,233.62109467721055,29.635989214037124,9.41402593480138,23355.271698808785,4.271726549977448
1680.0,28.0,272.0,False,20400.0,75380.16365185518,20000.0,0.0,33.76219879738744,-0.08336631476608064,39.54085160094374,39.49234555481604,1.1658317777507654,302.7770331328979,101324.94326577602,-0.05673422398103867,447.93867942023894,33.874823373753344,15109.17983964992,298.8134262365692,25.66342623656925,30.0,101325.0,233.65922087524623,29.627033132897907,9.409673159375929,23322.89025354714,4.30414194022214
1685.0,28.083333333333332,273.1666666666667,False,20487.5,73315.08465355738,20000.0,0.0,33.705606520000856,-0.1104514063016391,39.54707208610773,39.46820985205343,1.1658676035438211,302.7676010866668,101324.90041213752,-0.09958786248171236,447.9995802232337,33.85308051453198,15109.644141927922,298.81417632869073,25.664176328690758,30.0,101325.0,233.69816997314538,29.61760108666681,9.403633476258884,23278.0090543692,4.3365036758526365
1690.0,28.166666666666668,274.3333333333333,False,20575.0,71306.57957421397,20000.0,0.0,33.64687555432374,-0.1170413791759352,39.52301973968214,39.43771437546799,1.1659051565110592,302.75781259238727,101324.88817400458,-0.11182599542371463,448.06171418123677,33.82583407854917,15110.130828383326,298.814924681399,25.664924681399043,30.0,101325.0,233.73811057642217,29.60781259238729,9.396065021819215,23221.848807393428,4.368795243812194
