time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1695.0,28.25,275.5,False,20662.5,69353.09854173369,20000.0,0.0,33.58608872348191,-0.11567929945165004,39.483878351732635,39.401429873677465,1.165944202098715,302.74768145391363,101324.89076163003,-0.10923836997244507,448.1251276724485,33.79358103308406,15110.636859199345,298.81567123205605,25.66567123205607,30.0,101325.0,233.7790200565062,29.59768145391365,9.387105842523349,23155.485794425913,4.401001726174568
1700.0,28.333333333333332,276.6666666666667,False,20750.0,67453.13414358148,20000.0,0.0,33.52309177997665,-0.13638899822775716,39.46514437383179,39.35987314083808,1.1659841488402505,302.7371819633294,101324.8481472748,-0.15185272520466242,448.18987050905645,33.75678235419195,15111.154568969647,298.81641592523135,25.666415925231377,30.0,101325.0,233.82080598472797,29.587181963329442,9.37688398727554,23079.924365286326,4.433109649896592
1705.0,28.416666666666668,277.8333333333333,False,20837.5,65605.22026357698,20000.0,0.0,33.45851996737065,-0.1332926128575356,39.41386445273168,39.31353390366145,1.166025678192758,302.72641999456175,101324.85496391312,-0.14503608687664382,448.2559569976314,33.71583888666511,15111.692789378145,298.81715870761093,25.66715870761095,30.0,101325.0,233.86361265093652,29.576419994561775,9.36551080185142,22996.04553753243,4.4651068512179934
1710.0,28.5,279.0,False,20925.0,63807.930950559145,20000.0,0.0,33.39214535687688,-0.14025793212068796,39.36990736766121,39.262822376901674,1.1660681104556518,302.71535755947946,101324.83940989777,-0.16059010222670622,448.32343024683615,33.67112265985849,15112.242711505247,298.81789953155294,25.667899531552962,30.0,101325.0,233.90732641738293,29.56535755947948,9.35308962773847,22904.67009840686,4.496982348187395
1715.0,28.583333333333332,280.1666666666667,False,21012.5,62059.879318044645,20000.0,0.0,33.324229420101915,-0.14598099550736482,39.32049530178701,39.20812688173771,1.1661115605349512,302.70403823668363,101324.82603713429,-0.17396286570874508,448.3923103325545,33.62296388156127,15112.805824532967,298.8186383523154,25.66863835231544,30.0,101325.0,233.95198097267144,29.554038236683652,9.339712189322574,22806.531047489712,4.528726237872045
1720.0,28.666666666666668,281.3333333333333,False,21100.0,60359.716474030494,20000.0,0.0,33.25488736187992,-0.15174896149163694,39.26747172495762,39.14978847951837,1.166155922143383,302.69248122697996,101324.81201838928,-0.1879816107248189,448.4626193325692,33.57165858881156,15113.380750978244,298.8193751281994,25.66937512819942,30.0,101325.0,233.99756668533743,29.542481226979987,9.325460719114322,22702.288790793933,4.5603295849819645
1725.0,28.75,282.5,False,21187.5,58706.13048011546,20000.0,0.0,33.18431775224872,-0.1516791337384286,39.20431058328914,39.08813231614244,1.1662012387526763,302.68071962537476,101324.81219135011,-0.1878086498909397,448.5343726203929,33.51748481930065,15113.968054234685,298.82010982252564,25.67010982252566,30.0,101325.0,234.04410047266424,29.530719625374786,9.310412449805735,22592.563647285566,4.59178434361952
1730.0,28.833333333333332,283.6666666666667,False,21275.0,57097.84533913683,20000.0,0.0,33.11255139548416,-0.15263790979955275,39.13930191284109,39.02344602572795,1.166247298031728,302.668758565914,101324.80980953871,-0.19019046128960326,448.6075891110056,33.4606957646013,15114.564982491194,298.8208424016742,25.670842401674236,30.0,101325.0,234.09154976513207,29.518758565914027,9.29463771238925,22477.921595674088,4.6230832917049085
1735.0,28.916666666666668,284.8333333333333,False,21362.5,55533.6200105413,20000.0,0.0,33.03973912195943,-0.15164898187865913,39.06923890280432,38.955987950826,1.1662940883856692,302.6566231869932,101324.81226601057,-0.18773398942721542,448.6822803233245,33.401513682322694,15115.171385478272,298.8215728335816,25.67157283358165,30.0,101325.0,234.1399184094795,29.506623186993238,9.278198245089637,22358.862023964502,4.654219946996324
1740.0,29.0,286.0,False,21450.0,54012.2474527305,20000.0,0.0,32.96591996919619,-0.15392621276805415,39.00044311111341,38.88600277996683,1.1663414355517971,302.644319994866,101324.80658547774,-0.1934145222621737,448.7584595133715,33.34015374457637,15115.785004751291,298.8223010911586,25.6723010911586,30.0,101325.0,234.18917849928573,29.494319994866032,9.261153817937881,22235.865835979224,4.6851885080101745
1745.0,29.083333333333332,287.1666666666667,False,21537.5,52532.55369164177,20000.0,0.0,32.89112618914123,-0.1643855130416007,38.93886829390024,38.813714370817245,1.166389165160742,302.63185436485685,101324.77940737226,-0.22059262773836963,448.8361379654651,33.27681320279434,15116.403580483218,298.82302714986986,25.67302714986988,30.0,101325.0,234.2393010575248,29.481854364856872,9.243559222998426,22109.37352432061,4.715983813121493
1750.0,29.166666666666668,288.33333333333337,False,21625.000000000004,51093.39691484575,20000.0,0.0,32.81565243227362,-0.16817702558734304,38.86742515322621,38.739332960385994,1.16643752990393,302.6192754053789,101324.76911418828,-0.2308858117175987,448.915314521594,33.21166540618479,15117.030387554934,298.82375098647094,25.673750986470964,30.0,101325.0,234.29033637129098,29.469275405378937,9.225462612829109,21979.773472358575,4.7466012763136325
1755.0,29.25,289.5,False,21712.5,49693.666590461595,20000.0,0.0,32.73959318453785,-0.1655079382351204,38.78655434319784,38.663056176348064,1.166486477024878,302.6065988640896,101324.7763846725,-0.2236153275007382,448.9959938435251,33.14488160630729,15117.664742242418,298.82447258216996,25.674472582169983,30.0,101325.0,234.34227643987796,29.456598864089642,9.20691155730758,21847.445595764453,4.77703684511094
1760.0,29.333333333333332,290.66666666666663,False,21799.999999999996,48332.28261021005,20000.0,0.0,32.662894762943324,-0.16646705606360554,38.70818272374016,38.58505416386033,1.1665357253006894,302.59381579382386,101324.77378546323,-0.22621453677129466,449.0781847516057,33.076615938114145,15118.302999896934,298.82519191975524,25.675191919755264,30.0,101325.0,234.39506952199434,29.443815793823887,9.187948871698373,21712.731509849975,4.807286968100951
1765.0,29.416666666666668,291.83333333333337,False,21887.500000000004,47008.194455942925,20000.0,0.0,32.5856398547827,-0.17101558505370662,38.632431700177364,38.505491757826974,1.1665852209736398,302.5809399757971,101324.76125444628,-0.23874555372458417,449.16188901081745,33.0070114600715,15118.944463818372,298.82590898436274,25.675908984362763,30.0,101325.0,234.44870586836274,29.430939975797116,9.168614294464307,21575.946784376963,4.837348550249719
1770.0,29.5,293.0,False,21975.0,45720.38038900599,20000.0,0.0,32.507960780694475,-0.1752592468032097,38.55492486596139,38.42452826653744,1.1666349996042609,302.56799346344906,101324.7492587462,-0.25074125379615,449.2471048601232,32.93620393659678,15119.589594871222,298.82662376375777,25.67662376375779,30.0,101325.0,234.50319183603565,29.41799346344908,9.14894553794355,21437.388555029127,4.867218922013196
1775.0,29.583333333333332,294.16666666666663,False,22062.499999999996,44467.84666180973,20000.0,0.0,32.42996669442232,-0.17693254799188407,38.47316891231671,38.342308574761354,1.1666850676777165,302.55499444907036,101324.74444794662,-0.2555520533787785,449.3338300544475,32.86431757550614,15120.238477103207,298.8273362473919,25.677336247391906,30.0,101325.0,234.55852769024244,29.404994449070387,9.128977104307262,21297.327350168645,4.896895808058472
1780.0,29.666666666666668,295.33333333333337,False,22150.000000000004,43249.62675099941,20000.0,0.0,32.35178990908264,-0.17191124919843462,38.382498044140995,38.258970909557824,1.1667354775293908,302.5419649848471,101324.75874712162,-0.241252878375235,449.42206008138265,32.79146957163995,15120.891788780904,298.82804642692855,25.678046426928574,30.0,101325.0,234.61472173441155,29.391964984847107,9.108741547677765,21156.01621897818,4.926377296648157
1785.0,29.75,296.5,False,22237.5,42064.78061163301,20000.0,0.0,32.2732389313868,-0.17782156454699552,38.303566389702546,38.17463060071434,1.166785773286939,302.5288731552311,101324.7418733974,-0.2581266025954392,449.5118022540989,32.71777174071382,15121.54362179873,298.82875429628007,25.67875429628009,30.0,101325.0,234.67168624068609,29.378873155231133,9.08826992797606,21013.694053732386,4.955661817670872
1790.0,29.833333333333332,297.66666666666663,False,22324.999999999996,40912.39395179124,20000.0,0.0,32.19457944114856,-0.18083959601646032,38.22039572788109,38.089415257398535,1.1668362357122473,302.5157632401914,101324.73303706541,-0.2669629345909925,449.60304439630386,32.64332567984437,15122.197614830724,298.82945985062554,25.679459850625562,30.0,101325.0,234.72947142054667,29.365763240191427,9.067590466623436,20870.576436997726,4.984748116622768
1795.0,29.916666666666668,298.83333333333337,False,22412.500000000004,39791.57752705997,20000.0,0.0,32.1159207046087,-0.1778773842629521,38.12950293552852,38.003438726614476,1.1668869036841498,302.5026534507681,101324.74171131566,-0.25828868434473407,449.6957795411232,32.56822799761335,15122.85427174658,298.8301630870852,25.680163087085248,30.0,101325.0,234.78808158134188,29.352653450768116,9.04672999933704,20726.865992015628,5.013635229420694
1800.0,30.0,300.0,False,22500.0,38701.4664543408,20000.0,0.0,32.037092055728294,-0.18400791458804117,38.04854669606117,37.916795816434366,1.1669373768192783,302.48951534262136,101324.72360071322,-0.27639928678399883,449.7900116446595,32.49257121216238,15123.508403577847,298.83086400470285,25.68086400470287,30.0,101325.0,234.84743833819155,29.339515342621382,9.025714225600662,20582.75424531073,5.042322465696615
1805.0,30.083333333333332,299.3333333333333,False,22450.0,37641.21954446003,20000.0,0.0,31.95826562776199,-0.1826491016207671,37.95830754927117,37.829590063969555,1.1669881083382314,302.476377604627,101324.72766780145,-0.2723321985540679,449.88429215408775,32.416431490324406,15124.16588406348,298.8315626021997,25.681562602199733,30.0,101325.0,234.90687663723713,29.326377604626998,9.004564302867891,20438.398567013894,5.070809377371841
1810.0,30.166666666666668,298.6666666666667,False,22400.0,36610.01865306122,20000.0,0.0,31.87921771601964,-0.18331392433503657,37.86991819040067,37.74187140173751,1.1670389169751774,302.4632029526699,101324.72568167465,-0.27431832534784917,449.97721170815595,32.33985675435729,15124.8243639983,298.8322588753019,25.682258875301898,30.0,101325.0,234.9656240898574,29.31320295266994,8.983293542877025,20293.900472773945,5.099095696149472
1815.0,30.25,298.0,False,22350.0,35607.068049280366,20000.0,0.0,31.79994448657112,-0.18971998567111978,37.787757011562036,37.65368530145153,1.1670896731298033,302.44999074776183,101324.70617409826,-0.2938259017391829,450.0688015155739,32.26288962053364,15125.48216376225,298.83295282003724,25.682952820037258,30.0,101325.0,235.023670811514,29.299990747761854,8.961913783481567,20149.349840567724,5.127181286644848
1820.0,30.333333333333332,297.3333333333333,False,22300.0,34631.59380171657,20000.0,0.0,31.72073593333903,-0.18674650882610577,37.69426656578879,37.56509210118515,1.1671407220841783,302.43678932222315,101324.71531217503,-0.28468782496929634,450.1590789766348,32.18557230537264,15126.14375821095,298.83364443357146,25.683644433571487,30.0,101325.0,235.08109533731565,29.28678932222317,8.940436751492399,20004.83428344193,5.155066136730965
1825.0,30.416666666666668,296.6666666666667,False,22250.0,33682.843181224314,20000.0,0.0,31.641471984870122,-0.18514515341297966,37.60201987270084,37.4761359203215,1.1671917618644247,302.423578664145,101324.72017365035,-0.2798263496515574,450.24807724471947,32.10795101951254,15126.805233762945,298.8343337149669,25.684333714966897,30.0,101325.0,235.13785409239793,29.27357866414502,8.918875283197927,19860.447311107386,5.182750360060513
1830.0,30.5,296.0,False,22200.0,32760.084080066637,20000.0,0.0,31.562106860408107,-0.1908104275366693,37.517934259404534,37.38686493107748,1.1672426148934691,302.41035114340133,101324.70278678158,-0.29721321842225734,450.3358254108216,32.03007194394601,15127.464289019359,298.8350206645388,25.685020664538797,30.0,101325.0,235.193926400241,29.26035114340135,8.89724220665167,19716.280712334537,5.210234198965682
1835.0,30.583333333333332,295.3333333333333,False,22150.0,31862.604446980815,20000.0,0.0,31.48283026537956,-0.19443357952859616,37.43122230283895,37.29733743116435,1.167293484452187,302.39713837756324,101324.69139251552,-0.30860748447594233,450.4223417741743,31.95197945328039,15128.123558500343,298.8357052835688,25.685705283568836,30.0,101325.0,235.24936267896578,29.24713837756326,8.875549848133442,19572.42128588542,5.237518019797779
1840.0,30.666666666666668,294.6666666666667,False,22100.0,30989.71173772082,20000.0,0.0,31.403699750129135,-0.19517257477433003,37.34095586333634,37.20760578044751,1.1673443686604597,302.38394995835483,101324.68904217189,-0.31095782811462414,450.5076490304303,31.873718483898323,15128.783017839556,298.83638757468856,25.68638757468858,30.0,101325.0,235.30417432154437,29.233949958354856,8.853810689971755,19428.955249660365,5.264602309058574
1845.0,30.75,294.0,False,22050.0,30140.732380652316,20000.0,0.0,31.324731679363026,-0.1944806537433618,37.24887897159506,37.117719982642306,1.167395205216023,302.37078861322715,101324.69124306383,-0.30875693616690114,450.59177056697996,31.79533359122696,15129.441859599658,298.83706754170794,25.68706754170796,30.0,101325.0,235.35836090229628,29.22078861322717,8.832037108674156,19285.96649978749,5.29148767138458
1850.0,30.833333333333332,293.3333333333333,False,22000.0,29315.011256988142,20000.0,0.0,31.245942369292038,-0.19363419177490007,37.156528626473715,37.027729131750405,1.1674459367018775,302.35765706154865,101324.69392489613,-0.30607510387199,450.67472878468556,31.71686839422862,15130.099339656332,298.8377451895003,25.687745189500333,30.0,101325.0,235.41192245815554,29.207657061548673,8.81024122061906,19143.535624105207,5.318174825637283
1855.0,30.916666666666668,292.6666666666667,False,21950.0,28511.911195262815,20000.0,0.0,31.167357229754202,-0.19323224648209295,37.0646517575429,36.93768155119821,1.1674965249197997,302.34455953829234,101324.6951942769,-0.30480572310625575,450.7565447373144,31.638365307970073,15130.754962960606,298.83842052392976,25.68842052392978,30.0,101325.0,235.46486219225466,29.194559538292367,8.788434807769464,19001.739466842886,5.344664600005997
1860.0,31.0,292.0,False,21900.0,27730.812479656353,20000.0,0.0,31.089008236510267,-0.1933493088243849,36.97338293764944,36.84762450108703,1.1675469466451656,302.3315013727517,101324.69482485532,-0.30517514467646834,450.8372382579773,31.559865414375974,15131.408428521345,298.83909355179543,25.68909355179545,30.0,101325.0,235.51718568723996,29.18150137275171,8.766629281771104,18860.650957382488,5.370957926689486
1865.0,31.083333333333332,291.3333333333333,False,21850.0,26971.11237178768,20000.0,0.0,31.01092889627239,-0.19384376218267346,36.88260347042163,36.75760383107593,1.1675971854009632,302.3184881493787,101324.69326200704,-0.30673799295618664,450.9168281944865,31.481408392101464,15132.059522796484,298.8397642807838,25.689764280783834,30.0,101325.0,235.56889937129955,29.16848814937873,8.744835664472628,18720.339053092164,5.397055836418982
1870.0,31.166666666666668,290.6666666666667,False,21800.0,26232.22464560883,20000.0,0.0,30.93315060439579,-0.19458900339137805,36.79221045037347,36.66766373206883,1.1676472254617536,302.3055251007326,101324.69089893681,-0.30910106319061015,450.99533259008126,31.403032467763,15132.708041984328,298.84043271942,25.690432719420016,30.0,101325.0,235.62000940381284,29.155525100732632,8.723064574378611,18580.86872521488,5.4229594529316945
1875.0,31.25,290.0,False,21750.0,25513.57913504096,20000.0,0.0,30.855701304240142,-0.19556189226801823,36.70221970565567,36.57784661493311,1.1676970495331127,302.29261688404,101324.6878003779,-0.3121996221016161,451.07276876952426,31.324774374961596,15133.35376194914,298.8410988770201,25.691098877020124,30.0,101325.0,235.670521252092,29.142616884040024,8.701326215267109,18442.300962236826,5.448669987436869
1880.0,31.333333333333332,289.3333333333333,False,21700.0,24814.62129400309,20000.0,0.0,30.77860603996453,-0.19681256058817093,36.6127306018984,36.48819309069397,1.1677466394541656,302.2797676733274,101324.68379441628,-0.31620558371650986,451.1491533459231,31.246669318397245,15133.996447325986,298.8417627636428,25.691762763642828,30.0,101325.0,235.72043983647018,29.12976767332742,8.679630366221456,18304.69278522899,5.474188733094831
1885.0,31.416666666666668,288.6666666666667,False,21650.0,24134.81176849408,20000.0,0.0,30.7018884973362,-0.19837418368658846,36.523820948414354,36.3987420094193,1.1677959784801446,302.2669814162227,101324.67875659793,-0.3212434020679211,451.224502185247,31.16875094636933,15134.635881102673,298.84242439004146,25.69242439004148,30.0,101325.0,235.76976997243352,29.1169814162227,8.65798637399148,18168.097280340175,5.499517059529254
1890.0,31.5,288.0,False,21600.0,23473.625980397675,20000.0,0.0,30.62557261710981,-0.20017165586123625,36.43544064297178,36.309530516836645,1.1678450536868392,302.2542621028516,101324.67290863828,-0.3270913617161568,451.29883036675744,31.091051336141675,15135.271895781436,298.8430837676187,25.693083767618702,30.0,101325.0,235.81851683568618,29.104262102851635,8.636403148928242,18032.56365546248,5.52465640740134
1895.0,31.583333333333332,287.3333333333333,False,21550.0,22830.553722689416,20000.0,0.0,30.549683559980394,-0.20197400028363763,36.347356260066896,36.22059409719032,1.1678938573491042,302.2416139266634,101324.66699186293,-0.33300813706591725,451.3721521700183,31.01360099573102,15135.904391244392,298.84374090838287,25.693740908382892,30.0,101325.0,235.8666862343644,29.0916139266634,8.61488916548084,17898.13732620446,5.549608283083053
1900.0,31.666666666666668,286.6666666666667,False,21500.0,22205.098765733033,20000.0,0.0,30.474247578232394,-0.2034132025473818,36.25917300414135,36.131966583289824,1.1679423865856595,302.2290412630387,101324.66222913493,-0.337770865065977,451.4444811078988,30.936428884062785,15136.533330150149,298.8443958249093,25.69439582490935,30.0,101325.0,235.91428455533017,29.079041263038732,8.593452467795219,17764.860033308745,5.574374253471603
1905.0,31.75,286.0,False,21450.0,21596.778474362654,20000.0,0.0,30.39929062057297,-0.20407080224142396,36.1704355814427,36.04368012613873,1.1679906409946215,302.21654843676214,101324.66004169529,-0.33995830471394584,451.51583001365117,30.859562449443217,15137.158707290293,298.845048530304,25.695048530304007,30.0,101325.0,235.96131833270766,29.06654843676216,8.572100680400894,17632.769990134635,5.598955940987884
1910.0,31.833333333333332,285.3333333333333,False,21400.0,21005.1234354551,20000.0,0.0,30.324835726372726,-0.20362303962993109,36.08079727254479,35.95576512587289,1.1680386183698284,302.20413928772876,101324.66153189985,-0.3384681001480203,451.58621118036615,30.78302768452511,15137.780494072975,298.8456990381716,25.695699038171597,30.0,101325.0,236.00779345554201,29.054139287728788,8.550841023479197,17501.902055851067,5.6233550187975965
1915.0,31.916666666666668,284.6666666666667,False,21350.0,20429.67709570516,20000.0,0.0,30.25089943858768,-0.20203933500537113,35.99025112083931,35.86825013253257,1.1680863088632982,302.1918165730979,101324.66677638458,-0.3332236154237762,451.6556365435817,30.706849194591708,15138.398562868344,298.8463473625862,25.69634736258621,30.0,101325.0,236.05371408320136,29.041816573097947,8.529680331831031,17372.287927859754,5.6475732062862845
1920.0,32.0,284.0,False,21300.0,19869.995409324158,20000.0,0.0,30.17748757705772,-0.19983867214934384,35.89942855521151,35.781161729356,1.1681336881377926,302.17958126284293,101324.67399596011,-0.3260040398890851,451.7241178927666,30.631050275073708,15139.012598265794,298.8469935180648,25.6969935180648,30.0,101325.0,236.09908137071716,29.029581262842953,8.508625076409364,17243.95634569072,5.671612264809584
1925.0,32.083333333333336,283.3333333333333,False,21250.0,19325.646495389967,20000.0,0.0,30.104584758847636,-0.19875752585796297,35.81037727654677,35.694524178294245,1.1681807005780438,302.16743079314125,101324.6775138442,-0.32248615579737816,451.79166735503594,30.555653042916855,15139.621879491448,298.84763751955086,25.69763751955088,30.0,101325.0,236.14389032563986,29.017430793141273,8.487681400810239,17116.933380774437,5.695473993786295
1930.0,32.166666666666664,282.6666666666667,False,21200.0,18796.210304584147,20000.0,0.0,30.032173625701375,-0.20061010160710738,35.72523396773424,35.60836020458971,1.1682272897702533,302.1553622709502,101324.67147418068,-0.32852581932093017,451.85829659438775,30.480678303271397,15140.225675422482,298.8482793823553,25.698279382355338,30.0,101325.0,236.18813554717443,29.00536227095023,8.466855084242054,16991.242276290042,5.719160226881479
1935.0,32.25,282.0,False,21150.0,18281.278295058983,20000.0,0.0,29.96029798606901,-0.20345999677934212,35.64176601718852,35.522693479455334,1.1682734988424766,302.14338299767815,101324.66207371192,-0.3379262880771421,451.9240140907166,30.406145063335906,15140.824544998495,298.8489191220411,25.698919122041104,30.0,101325.0,236.23183009331774,28.993382997678168,8.446151406482196,16866.902705583627,5.742672827563336
1940.0,32.333333333333336,281.3333333333333,False,21100.0,17780.453117184294,20000.0,0.0,29.888999780027802,-0.20548019258343928,35.55786676850927,35.437546221694916,1.1683193700606833,302.13149996333794,101324.655329718,-0.34467028199287597,451.9888278826585,30.332071118408546,15141.419035986455,298.8495567544845,25.699556754484547,30.0,101325.0,236.27498662379998,28.981499963337967,8.425575310669041,16743.93182885056,5.7660136848789145
1945.0,32.416666666666664,280.6666666666667,False,21050.0,17293.348306930773,20000.0,0.0,29.818308075564005,-0.20559679570278294,35.47230525702542,35.352938830810594,1.1683649272266443,302.119718012594,101324.65493842936,-0.3450615706387907,452.05274607129587,30.258473193583534,15142.009456857311,298.85019229586567,25.70019229586569,30.0,101325.0,236.31761410278122,28.969718012594,8.405131442662093,16622.344587669628,5.789184710168165
1950.0,32.5,280.0,False,21000.0,16819.587987653296,20000.0,0.0,29.748234250906876,-0.2036826820124821,35.384951791736405,35.26888976355665,1.168410167925305,302.1080390418178,101324.66133359223,-0.33866640776977874,452.1157770580013,30.185367032693737,15142.595776311951,298.85082576265125,25.700825762651277,30.0,101325.0,236.35971635212206,28.958039041817813,8.38482417574826,16502.153905182517,5.812187834121534
1955.0,32.583333333333336,279.3333333333333,False,20950.0,16358.806580043949,20000.0,0.0,29.678768407274333,-0.20075966128315662,35.29701344548883,35.18541545925885,1.1684550577354054,302.09646140121237,101324.67098415022,-0.3290158497839002,452.1779297297605,30.11276747558615,15143.177548250855,298.85145717157627,25.701457171576294,30.0,101325.0,236.40129097324586,28.94646140121239,8.364657632107264,16383.37086204607,5.835025004098776
1960.0,32.666666666666664,278.6666666666667,False,20900.0,15910.648520031129,20000.0,0.0,29.609867742272172,-0.1997962896789022,35.21196318931255,35.102529956752804,1.1684995116584984,302.08497795704534,101324.67413422556,-0.32586577444453724,452.23921399800224,30.040688598089673,15143.75367109414,298.8520865396379,25.702086539637946,30.0,101325.0,236.44232586672888,28.934977957045362,8.344635721691576,16266.004969671549,5.857698181759691
1965.0,32.75,278.0,False,20850.0,15474.76798440687,20000.0,0.0,29.54151536734912,-0.20221531095181094,35.13147260084125,35.02024714822944,1.1685434875781906,302.07358589455816,101324.66619565728,-0.33380434272112325,452.2996382448535,29.969143228729116,15144.32359901335,298.85271388398763,25.702713883987656,30.0,101325.0,236.4828168041904,28.923585894558187,8.32476200798031,16150.06342849118,5.880209340369526
1970.0,32.833333333333336,277.3333333333333,False,20800.0,15050.828623970856,20000.0,0.0,29.473768725946798,-0.2049449570500679,35.05197799287628,34.93858264970074,1.1685870631685251,302.0622947876578,101324.65712297616,-0.3428770238388097,452.3592071988794,29.898142595355903,15144.888338664085,298.8533392218457,25.703339221845738,30.0,101325.0,236.52278188977252,28.9122947876578,8.305039609821083,16035.550616686007,5.902560461234233
1975.0,32.916666666666664,276.6666666666667,False,20750.0,14638.503303984944,20000.0,0.0,29.406666910579133,-0.20604180321961588,34.97122863663298,34.85755034409674,1.16863028841082,302.05111115176317,101324.65344306389,-0.34655693611421157,452.4179260134767,29.827697168022503,15145.448537804226,298.8539625706142,25.703962570614237,30.0,101325.0,236.5622338536323,28.90111115176319,8.285471435561806,15922.469509332086,5.92475353076619
1980.0,33.0,276.0,False,20700.0,14237.473851738216,20000.0,0.0,29.34022588857556,-0.20488468625012704,34.88851265468689,34.77716225856647,1.1686731779366522,302.0400376480959,101324.65732461502,-0.34267538497806527,452.47580050265594,29.757816740491297,15146.004386059012,298.85458394786525,25.704583947865274,30.0,101325.0,236.60117862120026,28.890037648095927,8.266060205692026,15810.821844254184,5.946790538650625
1985.0,33.083333333333336,275.3333333333333,False,20650.0,13847.430811027525,20000.0,0.0,29.274439010596097,-0.20207106745407527,34.8045363861433,34.69742863908873,1.168715711775325,302.02907316843266,101324.66667170366,-0.33332829634309746,452.5328371441368,29.68851046451833,15146.555624608212,298.85520337132346,25.705203371323478,30.0,101325.0,236.63961546149991,28.879073168432683,8.246808462366204,15700.608208478408,5.968673476187244
1990.0,33.166666666666664,274.6666666666667,False,20600.0,13468.07320336424,20000.0,0.0,29.209277458754855,-0.199467509519566,34.72148319947511,34.61835801946477,1.1687578360074797,302.01821290979245,101324.67520581752,-0.3247941824811278,452.58904308388486,29.619786882218794,15147.101554656936,298.85582085884806,25.705820858848085,30.0,101325.0,236.67753711752752,28.868212909792476,8.227718578394109,15591.82811937618,5.990404334748255
1995.0,33.25,274.0,False,20550.0,13099.10829572278,20000.0,0.0,29.14468896231506,-0.20038469187768057,34.64321731510564,34.539957205618315,1.168799460662252,302.0074481603858,101324.67221204295,-0.327787957052351,452.6444262164298,29.551653956143745,15147.641010182786,298.8564364284171,25.706436428417135,30.0,101325.0,236.71492941828984,28.857448160385843,8.208792765595485,15484.480100059032,6.011985104345086
2000.0,33.333333333333336,273.3333333333333,False,20500.0,12740.251374651878,20000.0,0.0,29.080706669856568,-0.2029919951259402,34.567614716812436,34.462235341562575,1.1688406327408674,301.9967844449761,101324.66362652992,-0.3363734700833447,452.6989903649592,29.484118173365104,15148.174600321641,298.8570500979584,25.707050097958415,30.0,101325.0,236.75180380034405,28.846784444976095,8.19003282593475,15378.560303805576,6.033417771292214
2005.0,33.416666666666664,272.6666666666667,False,20450.0,12391.22552657413,20000.0,0.0,29.017371559569483,-0.2049825912807504,34.491996009423836,34.38520107049136,1.1688814127897007,301.98622859326156,101324.65699703895,-0.34300296104629524,452.75273872191826,29.417185262982514,15148.703109754522,298.8576618854483,25.707661885448317,30.0,101325.0,236.78817412020632,28.83622859326158,8.171440350828476,15274.063689122368,6.054704315731747
2010.0,33.5,272.0,False,20400.0,12051.761424104378,20000.0,0.0,28.954703950940143,-0.20529247589272573,34.41512837705557,34.308861521263346,1.1689218295566166,301.97578399182333,101324.6559591783,-0.34404082169930916,452.8056751314657,29.350860471377313,15149.22691105375,298.85827180893835,25.708271808938377,30.0,101325.0,236.82404813981822,28.825783991823357,8.15301679760481,15170.984477045342,6.075846710291586
2015.0,33.583333333333336,271.3333333333333,False,20350.0,11721.597118222016,20000.0,0.0,28.89270675386649,-0.2038244361744252,34.336904174577555,34.233222471449444,1.1689618851091315,301.9654511256444,101324.66086203443,-0.3391379655658966,452.85780396481454,29.28514856432082,15149.746031014343,298.8588798865376,25.708879886537602,30.0,101325.0,236.85942849453207,28.815451125644415,8.134763490089117,15069.31617441096,6.096846919077319
2020.0,33.666666666666664,270.6666666666667,False,20300.0,11400.47783613682,20000.0,0.0,28.83136917854415,-0.2012171163202544,34.258072023965674,34.15828852328751,1.169001560685509,301.955228196424,101324.66948303755,-0.330516962450929,452.90912997280816,29.220053823757855,15150.260226484197,298.85948613639505,25.70948613639507,30.0,101325.0,236.8943137985789,28.805228196424025,8.116681617710515,14969.051588270204,6.117706896690293
2025.0,33.75,270.0,False,20250.0,11088.155784692373,20000.0,0.0,28.77067063838217,-0.19867543415908376,34.18003934477251,34.08406328281589,1.1690408228530271,301.9451117730637,101324.67778017846,-0.32221982153714634,452.9596581276134,29.155580041793772,15150.76906417523,298.86009057668275,25.710090576682774,30.0,101325.0,236.92869980801908,28.795111773063695,8.098772233831603,14870.182835569223,6.138428587262404
2030.0,33.833333333333336,269.3333333333333,False,20200.0,10784.389959155335,20000.0,0.0,28.710573645574073,-0.19844963733189724,34.105430259182135,34.01054912783731,1.1690796121708555,301.93509560759566,101324.67851217504,-0.3214878249564208,453.00939395623243,29.09173060052203,15151.271773734288,298.86069322559325,25.710693225593275,30.0,101325.0,236.96257729570453,28.78509560759568,8.081036277922786,14772.701483251067,6.159013923594918
2035.0,33.916666666666664,268.6666666666667,False,20150.0,10488.945957243075,20000.0,0.0,28.65108543957092,-0.20009149707294163,34.03372573088031,33.937749475124214,1.169117941090907,301.92518090659513,101324.67317055346,-0.3268294465378858,453.05834078693886,29.028507973675275,15151.768516538155,298.86129410124323,25.711294101243254,30.0,101325.0,236.99595045401222,28.775180906595153,8.06347443713202,14676.597807628963,6.179464825880252
2040.0,34.0,268.0,False,20100.0,10201.595798246039,20000.0,0.0,28.5922317430676,-0.20200430821143284,33.96306868874751,33.8656678556107,1.1691558521972238,301.9153719571779,101324.66689191399,-0.33310808600799646,453.10650092683926,28.96591398996644,15152.259844476022,298.86189322170236,25.711893221702383,30.0,101325.0,237.0288290522691,28.765371957177933,8.046087219435123,14581.861223136752,6.199783200207172
2045.0,34.083333333333336,267.3333333333333,False,20050.0,9922.117747105425,20000.0,0.0,28.534026116344307,-0.20332589264634202,33.89245692231185,33.79430682718445,1.1691933694597438,301.9056710193907,101324.66251903167,-0.3374809683300555,453.15387704768835,28.903950116309662,15152.746068198281,298.8624906050273,25.712490605027313,30.0,101325.0,237.06121928117764,28.755671019390718,8.028875032308239,14488.48072968422,6.219970937674408
2050.0,34.166666666666664,266.6666666666667,False,20000.0,9650.296143310314,20000.0,0.0,28.47647306623537,-0.2037228598808359,33.82150351434999,33.72366811728073,1.169230503139124,301.89607884437254,101324.6611999703,-0.33880002969817724,453.2004720593468,28.842617453735755,15153.227320683045,298.86308626924796,25.71308626924798,30.0,101325.0,237.09312467913728,28.746078844372562,8.011838181593264,14396.444918193445,6.240029913818768
2055.0,34.25,266.0,False,19950.0,9385.921234482237,20000.0,0.0,28.419570848600642,-0.2032027084957937,33.750218049658606,33.653752751734466,1.1692672542049496,301.8865951414334,101324.6629278307,-0.33707216930633876,453.2462889953931,28.781916735209986,15153.703614496148,298.86368023235576,25.713680232355784,30.0,101325.0,237.1245469669277,28.73659514143344,7.994976870891662,14305.741978698128,6.25996198805272
2060.0,34.333333333333336,265.3333333333333,False,19900.0,9128.789014518828,20000.0,0.0,28.363313881328963,-0.20196999035188135,33.67883913349178,33.58456116727399,1.169303618135627,301.87721898022147,101324.66700508569,-0.33299491430807393,453.29133091484954,28.72184832611929,15154.174891037726,298.864272512292,25.71427251229204,30.0,101325.0,237.15548676601182,28.727218980221494,7.978291201699802,14216.359712059362,6.279769003115747
2065.0,34.416666666666664,264.6666666666667,False,19850.0,8878.701066171552,20000.0,0.0,28.307694715292428,-0.20032040051000666,33.60771107429448,33.51609330613875,1.1693395880165713,301.8679491192154,101324.672422344,-0.3275776560039958,453.33560082263466,28.662412227904298,15154.641060694765,298.8648631269379,25.714863126937928,30.0,101325.0,237.18594418479523,28.717949119215405,7.961781174417861,14128.285545887138,6.299452784544877
2070.0,34.5,264.0,False,19800.0,8635.464407936148,20000.0,20.0,28.253123926602257,-0.19833947359437384,56.82489595156228,56.83583997834395,1.1693748950994802,301.858853987767,101324.67886900583,-0.3211309941689251,453.3773147601129,28.60360883111728,15155.098640489265,298.8654520942283,25.71545209422834,30.0,101325.0,237.21493124679478,28.708853987767043,7.945446897532578,14041.50765358757,6.3190151409334
2075.0,34.583333333333336,263.3333333333333,False,19750.0,8398.891345137572,20000.0,20.0,28.25750743190099,-0.19600840630013308,56.75992716890714,56.77318619934868,1.169372151490295,301.8595845719835,101324.68637309926,-0.31362690073729027,453.1660313448614,28.550143875920632,15155.063083314224,298.8660402607991,25.716040260799105,30.0,101325.0,237.10382777424377,28.7095845719835,7.930595521089065,13962.91691858446,6.338462657997409
2080.0,34.666666666666664,262.6666666666667,False,19700.0,8168.799325094553,20000.0,20.0,28.26108812866221,-0.1979206188195659,56.71017039124196,56.7208652030779,1.1693697686546396,301.860181354777,101324.68022390731,-0.3197760926850606,452.95803538057197,28.505499905590412,15155.032201764128,298.8666284283633,25.71662842836332,30.0,101325.0,236.99451798159112,28.710181354777035,7.918194418219559,13897.517688840011,6.3578101820303425
2085.0,34.75,262.0,False,19650.0,7945.010796251968,20000.0,20.0,28.26395456135674,-0.19939727179297687,56.66846326510299,56.67716086629048,1.16936786268198,301.86065909355943,101324.6754345143,-0.32456548570189625,452.75336538516495,28.46820463861537,15155.00750035846,298.8672165754908,25.717216575490795,30.0,101325.0,236.88704542777919,28.710659093559457,7.907834621837602,13843.040434080369,6.377074458504594
2090.0,34.833333333333336,261.3333333333333,False,19600.0,7727.35307117239,20000.0,20.0,28.26612418719492,-0.20261700745384967,56.63590507874229,56.64062490566032,1.1693663399327239,301.8610206978658,101324.66486814931,-0.33513185069023166,452.5518721662926,28.437023515589622,15154.987765528102,298.8678046829145,25.717804682914505,30.0,101325.0,236.78131295302643,28.71102069786582,7.899173198774895,13797.603538835843,6.396269350152452
2095.0,34.916666666666664,260.6666666666667,False,19550.0,7515.658193281031,20000.0,20.0,28.267678393548636,-0.20562919968931176,56.60901707387128,56.61004563220661,1.1693652206193978,301.8612797322581,101324.6548296509,-0.3451703491009539,452.35342186642464,28.410919560461174,15154.973259227396,298.8683927328294,25.718392732829443,30.0,101325.0,236.67725450214996,28.711279732258106,7.891922100128103,13759.641601400474,6.415406325944283
2100.0,35.0,260.0,True,19500.0,257309.7628072613,20000.0,20.0,28.268871145410117,-0.20395916911447712,56.58157256798698,56.58440278292898,1.1693645149719205,301.861478524235,101324.66041352926,-0.3395864707417786,452.15789377637935,28.38901989794664,15154.96411403609,298.86898070835326,25.718980708353286,30.0,101325.0,236.57480887614005,28.71147852423502,7.8858388605407335,13727.847562366052,6.434494860085788
2105.0,35.083333333333336,259.3333333333333,True,19450.0,257109.5080330009,20000.0,20.0,28.763915508247806,0.4895784543128969,56.36904977404237,57.16764211979976,1.169071474324592,301.9439859180413,101326.95662908512,1.9566290851216763,451.96747324380465,28.410461770197106,15151.166307246713,298.86957561865546,25.719575618655483,30.0,101325.0,236.4159181563726,28.7939859180413,7.891794936165863,13758.976477367587,6.453582932335603
2110.0,35.166666666666664,258.6666666666667,True,19400.0,256914.73934299132,20000.0,20.0,29.23263268220819,0.48078382845956985,56.47550856807029,57.24939560103806,1.168768284576233,302.0221054470347,101326.88696399762,1.8869639976182953,451.7788139805157,28.5018899457482,15147.23696810798,298.870183683327,25.720183683327036,30.0,101325.0,236.25594687879408,28.8721054470347,7.917191651596722,13892.238378423413,6.472785164874347
2115.0,35.25,258.0,True,19350.0,256725.30644308592,20000.0,20.0,29.686678129055736,0.4715273175195236,56.648052648353826,57.39734637989542,1.1684746831451998,302.09777968817593,101326.8150041728,1.8150041727931239,451.59109721296767,28.650073011379494,15143.431893561788,298.8708044474066,25.720804447406636,30.0,101325.0,236.09845692014613,28.947779688175956,7.958353614272081,14110.046648164385,6.492231196142811
2120.0,35.333333333333336,257.3333333333333,True,19300.0,256541.0631565248,20000.0,20.0,30.126623200120548,0.46271171946790096,56.87396863959178,57.599733859296336,1.1681903685269839,302.17110386668674,101326.74777253333,1.747772533330135,451.40371136348773,28.84409255758332,15139.747176109711,298.8714375092756,25.72143750927563,30.0,101325.0,235.94306493311996,29.021103866686758,8.012247932662033,14398.653872089455,6.512028904837431
2125.0,35.416666666666664,256.6666666666667,True,19250.0,256361.8673111368,20000.0,20.0,30.55291687597571,0.45369513943518075,57.14258653197149,57.84505399839169,1.1679149811375795,302.2421528126626,101326.68032064936,1.6803206493641483,451.2161860380475,29.074785043299613,15136.17815554303,298.8720824816508,25.72208248165083,30.0,101325.0,235.7894500482142,29.09215281266262,8.076329178694337,14746.901793802755,6.532268874049856
2130.0,35.5,256.0,True,19200.0,256187.5806296318,20000.0,0.0,30.965945666155108,0.4451460784670287,34.156991305552395,34.7721086875735,1.1676483166231215,302.31099094435916,101326.61759209122,1.617592091221013,451.02857078146286,29.33446152473289,15132.722183435655,298.87273898960757,25.722738989607592,30.0,101325.0,235.63759471462038,29.160990944359185,8.148461534648025,15145.569632267394,6.553027534762404
2135.0,35.583333333333336,255.33333333333334,True,19150.0,256018.06862289828,20000.0,0.0,31.32970258335115,0.43808653101914286,34.48219019044798,35.08291900255075,1.1674136142186393,302.37161709722517,101326.5666923156,1.5666923155949917,451.07542445295087,29.613746491360057,15129.680440273565,298.8734061537732,25.723406153773226,30.0,101325.0,235.6147040736438,29.22161709722519,8.22604069204446,15582.291096234423,6.5743663269349755
2140.0,35.666666666666664,254.66666666666666,True,19100.0,255853.2004862243,20000.0,0.0,31.684654721637685,0.4304598868394663,34.821662523069115,35.407420715075375,1.1671846327640851,302.4307757869396,101326.51261807492,1.5126180749211926,451.11840753484944,29.905289677670122,15126.712840622542,298.8740831711584,25.72408317115844,30.0,101325.0,235.59093698295194,29.280775786939614,8.307024910463923,16047.05315053049,6.596331149328562
2145.0,35.75,254.0,True,19050.0,255692.84899836133,20000.0,0.0,32.03114596444959,0.42257927064698997,35.17169458970655,35.742248041652154,1.1669611717713448,302.48852432740824,101326.45774073454,1.4577407345350366,451.15634028222354,30.20590169877426,15123.816786156629,298.87476980328915,25.724769803289178,30.0,101325.0,235.5656385021089,29.338524327408265,8.390528249659516,16535.8553471149,6.618958169118593
2150.0,35.833333333333336,253.33333333333334,True,19000.0,255536.89042335356,20000.0,0.0,32.36945034827488,0.41815850898260826,35.52916551991314,36.08860922971619,1.1667433406035914,302.5449083913791,101326.42740031538,1.4274003153841477,451.1891783604686,30.51290231116869,15120.993694222545,298.8754658153149,25.72546581531492,30.0,101325.0,235.53880936054634,29.394908391379147,8.47580619754686,17045.188415408003,6.642278338398123
2155.0,35.916666666666664,252.66666666666666,True,18950.0,255385.2044150563,20000.0,0.0,32.69941589853113,0.40895778441162545,35.89146837801246,36.43426184730076,1.1665305824270065,302.59990264975517,101326.36527730148,1.3652773014764534,451.21690879228595,30.824052645111824,15118.236348254004,298.87617097776274,25.726170977762763,30.0,101325.0,235.5103321037089,29.449902649755188,8.562236845864396,17571.970424303694,6.666318032036812
2160.0,36.0,252.0,True,18900.0,255237.67392427046,20000.0,20.0,33.021579975857776,0.4032239159934716,59.544369626217225,60.11310317049245,1.166323189733864,302.65359666264294,101326.32726144024,1.3272614402376348,451.23830158514954,31.137467120261483,15115.548538950878,298.87688506298383,25.726885062983854,30.0,101325.0,235.47962555908754,29.503596662642963,8.649296422294857,18113.44664754601,6.6910995716700405
2165.0,36.083333333333336,251.33333333333334,True,18850.0,255094.18510842102,20000.0,20.0,33.35704823934634,0.3967831755162947,59.91214469923589,60.4627794693199,1.1661072821812235,302.70950803989103,101326.28519908876,1.2851990887575084,451.01764522792746,31.453317062450868,15112.750377068656,298.877608154938,25.727608154938025,30.0,101325.0,235.32090536170915,29.559508039891057,8.737032517347464,18670.270444469315,6.716643819650606
2170.0,36.166666666666664,250.66666666666666,True,18800.0,254954.62724370972,20000.0,20.0,33.681694529840456,0.38996920265637197,60.28242966155886,60.814765550676725,1.1658983804063905,302.7636157549734,101326.24143656343,1.2414365634322166,450.796368763375,31.77132252971474,15110.043010066822,298.8783402782657,25.728340278265705,30.0,101325.0,235.16331738764242,29.61361575497341,8.825367369365205,19242.30661077872,6.742971998161195
2175.0,36.25,250.0,True,18750.0,254818.8926396747,20000.0,20.0,33.995785137680855,0.38280523079763473,60.652931368842864,61.16678902483514,1.1656963091762143,302.81596418961345,101326.19624363042,1.1962436304165749,450.5746507372674,32.08951414032664,15107.424166923738,298.87908113471667,25.729081134716694,30.0,101325.0,235.00691752694325,29.665964189613476,8.913753927868513,19826.254430008346,6.770102943328409
2180.0,36.333333333333336,249.33333333333334,True,18700.0,254686.87655609063,20000.0,20.0,34.2996989330037,0.37870090308986165,61.02175551744479,61.52093382657846,1.1655010612397771,302.8666164888339,101326.17072958368,1.1707295836822595,450.3525624612119,32.40626504206068,15104.893753667511,298.8798304334094,25.729830433409404,30.0,101325.0,234.85173959332292,29.71661648883395,9.001740289461301,20419.174912247923,6.798051158149421
2185.0,36.416666666666664,248.66666666666666,True,18650.0,254558.4771221454,20000.0,20.0,34.59346635956035,0.37029218422111126,61.38735327094183,61.86704473048817,1.1653120862039177,302.91557772659337,101326.11931674853,1.119316748532583,450.1301908704266,32.720245074363596,15102.444637202774,298.8805878919558,25.73058789195585,30.0,101325.0,234.69771612673605,29.765577726593392,9.088956965101,21018.46006953617,6.826827293553437
2190.0,36.5,248.0,False,18600.0,124433.59525783107,20000.0,20.0,34.8779480315867,0.36878130448930624,61.74845137732235,62.216921580871585,1.1651296104145976,302.96299133859776,101326.1102012289,1.1102012289047707,449.90763453162504,33.03036075210338,15100.079750973184,298.8813532339257,25.731353233925745,30.0,101325.0,234.54494227553184,29.812991338597783,9.175100208917605,21621.76791651545,6.8564385629881945
2195.0,36.583333333333336,247.33333333333334,False,18550.0,121024.6718514501,20000.0,20.0,34.892448990886805,-0.017610202978214518,62.100336458045454,62.11765383811891,1.1651075209004853,302.9654081651478,101324.9974684143,-0.002531585705582984,449.68473793910664,33.31495396245454,15099.793470870289,298.8821225309279,25.73212253092794,30.0,101325.0,234.42429777398186,29.8154081651478,9.254153878459594,22185.483744815927,6.886860265530786
2200.0,36.666666666666664,246.66666666666666,False,18500.0,117709.13768425728,20000.0,20.0,34.90408439481189,-0.07802295855655891,62.45387641348737,62.400593373196934,1.1650995209678936,302.9673473991353,101324.95030545256,-0.04969454744423274,449.4622531359679,33.558165847805284,15099.6897917439,298.8828921036773,25.73289210367733,30.0,101325.0,234.30670582117116,29.817347399135315,9.321712735501468,22674.927049864185,6.9180133285826475
2205.0,36.75,246.0,False,18450.0,114484.43430921332,20000.0,20.0,34.91003953592906,0.11062357641627844,62.60424422115863,62.77073078373914,1.1650974242172227,302.9683399226548,101325.09989857681,0.09989857680920977,449.2406076617802,33.76532660509923,15099.662617855207,298.8836617674661,25.733661767466117,30.0,101325.0,234.19073957483945,29.818339922654843,9.379257390305343,23097.454227645747,6.949799704469807
2210.0,36.833333333333336,245.33333333333334,False,18400.0,111348.07336927335,20000.0,20.0,34.90845889783168,0.03582859056720481,62.80876790517793,62.88823304094748,1.165097409103394,302.9680764829719,101325.01047908491,0.010479084914550185,449.0203335768888,33.940974163928146,15099.662421979989,298.884431341806,25.734431341806044,30.0,101325.0,234.0759068680992,29.818076482971946,9.42804837886893,23459.792140730955,6.982131125558959
2215.0,36.916666666666664,244.66666666666666,False,18350.0,108297.6346772349,20000.0,20.0,34.90121959480882,-0.05357121536127616,63.043514849209394,63.019191367329775,1.1651016591649703,302.9668699324681,101324.97657244804,-0.023427551961503923,448.80175722874924,34.08900663011303,15099.717502778014,298.8852006565484,25.735200656548443,30.0,101325.0,233.96281568587386,29.816869932468137,9.469168508364731,23768.09025644363,7.014928266112552
2220.0,37.0,244.0,False,18300.0,105330.76434818938,20000.0,0.0,34.88853261401732,-0.05984998002587266,39.90698444145411,39.861641823573706,1.1651097239690908,302.96475543566953,101324.97075901952,-0.029240980482427403,448.58520844622797,34.21277928037548,15099.822022639417,298.88596955164525,25.73596955164527,30.0,101325.0,233.8515463220225,29.814755435669554,9.5035498001043,24027.92773811329,7.048119945275439
2225.0,37.083333333333336,243.33333333333334,False,18250.0,102445.17298313603,20000.0,0.0,34.86234235933341,0.04085541919009976,39.9557549041583,40.02836858550687,1.1651270037498496,302.9603903932222,101325.013625839,0.013625838997540995,448.58847639027533,34.31451395829355,15100.045968598051,298.88673775850606,25.73673775850608,30.0,101325.0,233.85671821622222,29.810390393222235,9.53180943285932,24242.913155900267,7.081641362562949
2230.0,37.166666666666664,242.66666666666666,False,18200.0,99638.63390235689,20000.0,0.0,34.83083358364456,-0.06105080481584531,40.12194045445006,40.076601730420265,1.1651466936500836,302.9551389306074,101324.96957387128,-0.030426128723775037,448.5900032685082,34.39618543212899,15100.301149705085,298.88750501897204,25.73750501897206,30.0,101325.0,233.86146624575912,29.805138930607427,9.554495953369162,24416.426088295648,7.115432570371418
2235.0,37.25,242.0,False,18150.0,96908.9814271891,20000.0,0.0,34.79524937714109,0.0552622800709679,40.12533463380683,40.21632915048136,1.1651701397635346,302.9492082295235,101325.02492995591,0.02492995590728242,448.5896142539261,34.46015120164,15100.605011335409,298.88827120241825,25.738271202418275,30.0,101325.0,233.86596940590275,29.799208229523515,9.572264222677777,24552.899514237422,7.149439046484288
2240.0,37.333333333333336,241.33333333333334,False,18100.0,94254.10920886917,20000.0,0.0,34.75466752490536,-0.07943207630403198,40.27405497642132,40.2090736340435,1.1651952749459908,302.9424445874842,101324.94849424697,-0.05150575302832294,448.5875362195868,34.50844205998627,15100.930763300043,298.8890361845768,25.739036184576833,30.0,101325.0,233.86993101139748,29.792444587484226,9.585678349996186,24656.266117544783,7.183612078173025
2245.0,37.416666666666664,240.66666666666666,False,18050.0,91671.96860315939,20000.0,0.0,34.710372089202224,-0.08471154966451692,40.32022662552585,40.250103342934075,1.1652235895759258,302.935062014867,101324.94142002737,-0.05857997262501158,448.5839340833616,34.54281539011993,15101.297720903996,298.88979984819946,25.739799848199482,30.0,101325.0,233.8737361180733,29.785062014867037,9.595226497255535,24730.01871874374,7.217908109309336
