time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2250.0,37.5,240.0,False,18000.0,89160.56708950213,20000.0,0.0,34.66251993625201,-0.04000171237223175,40.29376273222586,40.27679610380066,1.1652547906373112,302.927086656042,101324.9869376572,-0.013062342797638848,448.57896535625406,34.56479769696731,15101.702086659554,298.8905620829988,25.74056208299885,30.0,101325.0,233.87740796376775,29.777086656042002,9.60133269360203,24777.261730958035,7.252288165177185
2255.0,37.583333333333336,239.33333333333334,False,17950.0,86717.96673348233,20000.0,0.0,34.61071958437151,-0.06649612931688349,40.33734330824263,40.29067511886376,1.1652877363337384,302.9184532640619,101324.96390420233,-0.03609579766634852,448.57279829740486,34.575730836769495,15102.12906288525,298.8913227877825,25.741322787782508,30.0,101325.0,233.88080503455873,29.768453264061918,9.604369676880415,24800.78094524738,7.286717361480105
2260.0,37.666666666666664,238.66666666666666,False,17900.0,84342.28269141147,20000.0,0.0,34.55546641532999,-0.09553607167645069,40.37237234779406,40.29310068757461,1.1653227209338899,302.909244402555,101324.9254927266,-0.07450727339892182,448.56554986915,34.57677428213509,15102.582463303213,298.8920818656108,25.742081865610828,30.0,101325.0,233.8840473083489,29.759244402554998,9.604659522815304,24803.026367711955,7.321164449891882
2265.0,37.75,238.0,False,17850.0,82031.6817558795,20000.0,0.0,34.49708316979002,-0.11439445386318339,40.385213448687836,40.285257143521676,1.1653597848227166,302.89951386163165,101324.89317476674,-0.10682523326249793,448.55733545885687,34.56894400183045,15103.062811302407,298.892839225867,25.742839225867044,30.0,101325.0,233.88720298515318,29.74951386163167,9.602484444952903,24786.179451749173,7.355601398377619
2270.0,37.833333333333336,237.33333333333334,False,17800.0,79784.38094115187,20000.0,0.0,34.43608586192306,-0.09396236090104346,40.34301355390322,40.268198467508135,1.1653992988201791,302.8893476436538,101324.92792714068,-0.07207285931508522,448.54825032659005,34.553134284768014,15103.574912709522,298.89359478410773,25.743594784107756,30.0,101325.0,233.8903960881484,29.739347643653844,9.598092856880003,24752.187962370845,7.390003042415202
2275.0,37.916666666666664,236.66666666666666,False,17750.0,77598.64610732057,20000.0,0.0,34.37199632251793,-0.11136385270291352,40.33649288072814,40.242800105961166,1.1654400633525812,302.87866605375297,101324.89875993723,-0.10124006276600994,448.53841756876216,34.53013275534401,15104.103221049452,298.8943484613958,25.744348461395816,30.0,101325.0,233.8934499870453,29.72866605375299,9.591703543151114,24702.789323843655,7.424346776641741
2280.0,38.0,236.0,False,17700.0,75472.79062214708,20000.0,0.0,34.30552341999817,-0.10646838678062163,40.296439607731784,40.20989063133895,1.1654827949764017,302.86758723666634,101324.90746516421,-0.09253483578504529,448.5279038700794,34.50062995752169,15104.657022894167,298.8951001832845,25.745100183284535,30.0,101325.0,233.89654320202158,29.71758723666636,9.583508321533802,24639.524677136662,7.458612272475755
2285.0,38.083333333333336,235.33333333333331,False,17650.0,73405.17405956502,20000.0,0.0,34.236495534237406,-0.11805994938889623,40.26873780614052,40.17017072816841,1.1655268239877998,302.85608258903954,101324.8862191702,-0.11378082979354076,448.51680152135833,34.465247732976145,15105.227638881885,298.89584988201045,25.745849882010475,30.0,101325.0,233.89958939842714,29.706082589039568,9.573679925826706,24563.79497974807,7.492781244459703
2290.0,38.166666666666664,234.66666666666669,False,17600.0,71394.20093383775,20000.0,0.0,34.16525818901437,-0.12660492849911306,40.23127432081153,40.12427776200341,1.16557232169673,302.84420969816904,101324.8691525884,-0.13084741159400437,448.50517475733335,34.42452863293312,15105.81728918962,298.89659749278337,25.746597492783394,30.0,101325.0,233.9026563994151,29.69420969816906,9.562369064703644,24476.83482878194,7.526837237382293
2295.0,38.25,234.0,False,17550.0,69438.3194683948,20000.0,0.0,34.09186864495268,-0.1417555398423824,40.19586092064954,40.07277489199963,1.1656190181445414,302.8319781074921,101324.83596217897,-0.16403782102861442,448.49309202133986,34.37896454005047,15106.422475153257,298.89734295659554,25.74734295659556,30.0,101325.0,233.90572567295052,29.681978107492114,9.549712372236241,24379.77125403704,7.560765436050918
2300.0,38.333333333333336,233.33333333333331,False,17500.0,67536.02039839608,20000.0,0.0,34.016713582628086,-0.14348551635277004,40.13969079192978,40.01618294594016,1.1656671865441905,302.8194522637713,101324.8319339314,-0.1680660685960902,448.4806024410417,34.32899493771856,15107.04673761271,298.89808621876335,25.748086218763376,30.0,101325.0,233.90887761829788,29.669452263771348,9.535831927144045,24273.618177537413,7.594552512045067
2305.0,38.416666666666664,232.66666666666669,False,17450.0,65685.83580610105,20000.0,0.0,33.93975976701927,-0.1477207283759912,40.0817653867122,39.95494584442002,1.1657164435547522,302.8066266278365,101324.8218660115,-0.1781339885055786,448.46776586693386,34.275012645940585,15107.685108469588,298.89882722830157,25.748827228301593,30.0,101325.0,233.91206648034546,29.656626627836545,9.520836846094607,24159.287469191822,7.62818647429974
2310.0,38.5,232.0,False,17400.0,63886.33798814323,20000.0,0.0,33.86113567221503,-0.155215914597592,40.02337337322403,39.88946938507868,1.165766679091846,302.7935226120358,101324.80333077433,-0.1966692256683018,448.4546306051366,34.21736965080638,15108.336161030324,298.89956593790225,25.749565937902275,30.0,101325.0,233.91529532518612,29.643522612035838,9.504824903001772,24037.600605154417,7.66165653546248
2315.0,38.583333333333336,231.33333333333331,False,17350.0,62136.13835383635,20000.0,0.0,33.78111556045985,-0.15497513683478073,39.952095954927216,39.82014301822537,1.1658180351185414,302.7801859267433,101324.803940465,-0.19605953499558382,448.4412344525838,34.15639646900507,15109.001735136297,298.900302306066,25.750302306066033,30.0,101325.0,233.9186123158394,29.63018592674331,9.487887908056962,23909.329011124424,7.694953014362674
2320.0,38.666666666666664,230.66666666666669,False,17300.0,60433.88635366209,20000.0,0.0,33.699691118880196,-0.15764155217796247,39.88066252832046,39.74729274837556,1.1658702116387039,302.76661518648,101324.79713584512,-0.2028641548822634,448.4276220521982,34.09238211216344,15109.677942837601,298.9010362928662,25.751036292866218,30.0,101325.0,233.92198051044755,29.616615186480033,9.470106142267623,23775.151480672706,7.728067236926422
2325.0,38.75,230.0,False,17250.0,58778.26843711233,20000.0,0.0,33.61700990420377,-0.16118991151842807,39.807020800808054,39.67122298277257,1.1659231715202476,302.75283498403394,101324.78790050959,-0.2120994904107647,448.4138279888368,34.02558929422875,15110.36430290241,298.9017678618668,25.751767861866824,30.0,101325.0,233.92541047085263,29.60283498403396,9.451552581730208,23635.686287978016,7.760991429821318
2330.0,38.833333333333336,229.33333333333331,False,17200.0,57168.00703908201,20000.0,0.0,33.53321393679869,-0.16355530782419025,39.72905960897644,39.592225751019,1.1659768859034851,302.7388689894664,101324.78162988802,-0.21837011197931133,448.3998833896768,33.956269828059256,15111.060441309166,298.90249698185255,25.752496981852573,30.0,101325.0,233.92891261850042,29.588868989466448,9.432297174460905,23491.52324251964,7.793718658661942
2335.0,38.916666666666664,228.66666666666669,False,17150.0,55601.85959403008,20000.0,0.0,33.448415617864725,-0.16466027027737398,39.64694428445,39.51055408251755,1.1660312868086162,302.72473593631076,101324.77866935014,-0.2213306498597376,448.3858173400632,33.88464317338899,15111.765477039666,298.9032236227138,25.753223622713847,30.0,101325.0,233.93248846456373,29.574735936310788,9.412400881496941,23343.178994625847,7.826242757437737
2340.0,39.0,228.0,False,17100.0,54078.617577148245,20000.0,0.0,33.36265042787488,-0.16945153843596536,39.5666753286232,39.42644234444015,1.1660861972289982,302.7104417379791,101324.76560143773,-0.23439856227196287,448.37165881191817,33.81091589809592,15112.477116087817,298.903947758219,25.753947758219,30.0,101325.0,233.93611759274742,29.560441737979147,9.391921082804423,23191.137815799306,7.858558255222754
2345.0,39.083333333333336,227.33333333333331,False,17050.0,52597.105571797234,20000.0,0.0,33.27612405869479,-0.1703274765539528,39.47962470162903,39.34011730734638,1.166141724013753,302.6960206764491,101324.7631718427,-0.2368281572998967,448.35742736772454,33.73527976680339,15113.19674321824,298.90466936512695,25.754669365126972,30.0,101325.0,233.93983162869935,29.54602067644913,9.370911046334275,23035.847708590147,7.89066032850358
2350.0,39.166666666666664,226.66666666666669,False,17000.0,51156.18036249123,20000.0,0.0,33.188869388431726,-0.17169631280165565,39.391128090362095,39.25177621541434,1.166197707742462,302.68147823140526,101324.75935000955,-0.2406499904463999,448.34314672730176,33.65790890757138,15113.922292342308,298.90538842236015,25.75538842236017,30.0,101325.0,233.94361095178576,29.531478231405288,9.349419140992051,22877.714845188224,7.922544746943704
2355.0,39.25,226.0,False,16950.0,49754.73005273039,20000.0,0.0,33.1008631434911,-0.18112299674597074,39.310185647492844,39.16160254438775,1.16625391100713,302.66681052391516,101324.73219967388,-0.26780032612441573,448.328840367649,33.578967817196315,15114.650686652403,298.9061049119411,25.756104911941122,30.0,101325.0,233.9474201769351,29.516810523915183,9.32749106033231,22717.12026033344,7.954207826878094
2360.0,39.333333333333336,225.33333333333331,False,16900.0,48391.67320700091,20000.0,0.0,33.01251244192247,-0.17698063396139535,39.21178880883776,39.06978539102045,1.1663107928577396,302.65208540698706,101324.74430902206,-0.25569097793777473,448.31451288530985,33.49860571493998,15115.387875436307,298.90681881770445,25.75681881770447,30.0,101325.0,233.95135377793858,29.502085406987078,9.305168254149994,22554.408591687934,7.9856463885808875
2365.0,39.416666666666664,224.66666666666669,False,16850.0,47065.958016280325,20000.0,0.0,32.923513972823,-0.1848763223096103,39.12592087273819,38.97646885616582,1.1663676884553211,302.6372523288038,101324.72098567714,-0.2790143228630768,448.3001943596189,33.41696554350224,15116.125242380962,298.9075301264944,25.75753012649443,30.0,101325.0,233.95529408130193,29.487252328803834,9.282490428750624,22389.9066543263,8.016857718612842
2370.0,39.5,224.0,False,16800.0,45776.56148640433,20000.0,0.0,32.834321473286764,-0.17999470682181046,39.02383705161203,38.881821556402635,1.166425150149564,302.62238691221444,101324.73552575932,-0.264474240684649,448.2858836393118,33.33417626618994,15116.86994593835,298.9082388266114,25.758238826611432,30.0,101325.0,233.95935127585963,29.47238691221446,9.259493407274984,22223.908130567943,8.047839534435685
2375.0,39.583333333333336,223.33333333333331,False,16750.0,44522.48864866866,20000.0,0.0,32.74460152892948,-0.1888099057951661,38.936509644315365,38.785966207378515,1.166482483431548,302.6074335881549,101324.70898628142,-0.29101371858268976,448.2716082770939,33.250363171573994,15117.61298527286,298.9089449092563,25.758944909256343,30.0,101325.0,233.96340043289683,29.457433588154913,9.236211992103888,22056.69459886575,8.078589952997792
2380.0,39.666666666666664,222.66666666666669,False,16700.0,43302.771792056934,20000.0,0.0,32.65475703750701,-0.18968896473878616,38.838879916071505,38.68904973932568,1.1665401766805599,302.59245950625115,101324.70627017679,-0.2937298232136527,448.25736569454534,33.16563845183372,15118.360689780055,298.9096483667523,25.759648366752344,30.0,101325.0,233.9675381637543,29.44245950625117,9.212677347731589,21888.516924113534,8.10910746099986
2385.0,39.75,222.0,False,16650.0,42116.46971650209,20000.0,0.0,32.564792101087164,-0.18669190541533498,38.73580079540898,38.591192969997685,1.1665980903294586,302.57746535018117,101324.71547863226,-0.2845213677355787,448.24316721299573,33.0801098423701,15119.111250669783,298.9103491937557,25.7603491937557,30.0,101325.0,233.9717423820951,29.427465350181194,9.18891940065836,21719.612826139553,8.139390884437535
2390.0,39.833333333333336,221.33333333333331,False,16600.0,40962.66700660504,20000.0,0.0,32.474633197592766,-0.18838026191669252,38.63735957297726,38.49250575740836,1.1666559688244962,302.56243886626544,101324.71030919935,-0.28969080065144226,448.22902571864563,32.99387890347211,15119.861355965471,298.91104738677836,25.761047386778387,30.0,101325.0,233.97596856177077,29.41243886626546,9.164966362075585,21550.20365203709,8.169439368102937
2395.0,39.916666666666664,220.66666666666669,False,16550.0,39840.47332525019,20000.0,0.0,32.38436717698016,-0.19289149593752655,38.54149716599355,38.39309811008944,1.166713819763712,302.54739452949667,101324.69626833302,-0.3037316669797292,448.2149465734792,32.90703980678396,15120.611104137706,298.9117429438097,25.761742943809736,30.0,101325.0,233.98022103073475,29.397394529496694,9.140844390773323,21380.492258156028,8.199252351373904
2400.0,40.0,220.0,False,16500.0,38749.02272657279,20000.0,0.0,32.294114043523564,-0.19615147214834663,38.44357224232759,38.29307493708052,1.1667717106367108,302.53235234058724,101324.68591510183,-0.3140848981711315,448.2009326760073,32.81968065216792,15121.361369851773,298.91243586436804,25.762435864368058,30.0,101325.0,233.9845148418969,29.38235234058726,9.116577958935533,21210.665891513952,8.228829544533397
2405.0,40.083333333333336,219.0,False,16425.0,37687.472987747824,20000.0,0.0,32.20389999106703,-0.19832644510827985,38.343873692630645,38.19253096224768,1.1668296207137248,302.5173166651778,101324.67891119323,-0.3210888067696942,448.1867281785474,32.73188328805548,15122.111884449872,298.9131261493047,25.763126149304696,30.0,101325.0,233.98871226994865,29.36731666517784,9.092189802237632,21040.89611918239,8.258170907040824
2410.0,40.166666666666664,218.0,False,16350.0,36655.004959084974,20000.0,0.0,32.11374456946078,-0.19982733378787373,38.24296404838964,38.09154947199908,1.1668875233331117,302.5022907615768,101324.67403295242,-0.3259670475817984,448.1720806721284,32.64371990472048,15122.862302397129,298.91381379999575,25.763813799995773,30.0,101325.0,233.99267616945215,29.352290761576796,9.067699973533465,20871.33259155028,8.28727662142328
2415.0,40.25,217.0,False,16275.0,35650.821931928,20000.0,0.0,32.02369288084685,-0.2008345741394904,38.14113202789558,37.99020804828064,1.1669453832486725,302.4872821468078,101324.67073856188,-0.3292614381207386,448.1569994537991,32.555258021175995,15123.612166902794,298.91449881896835,25.764498818968377,30.0,101325.0,233.99640429281087,29.33728214680781,9.043127228104442,20702.113040758282,8.31614706977905
2420.0,40.333333333333336,216.0,False,16200.0,34674.14902387088,20000.0,0.0,31.933792538707394,-0.2012126228990478,38.03829461296718,37.88858080721958,1.167003175237597,302.4722987564512,101324.66949779907,-0.33050220092991367,448.141492589772,32.466561883608954,15124.361151079254,298.9151812100332,25.765181210033234,30.0,101325.0,233.99989576151447,29.322298756451232,9.018489412113597,20533.366168075296,8.344782819229627
2425.0,40.416666666666664,215.0,False,16125.0,33724.23258081628,20000.0,0.0,31.844090106288036,-0.2007321524274988,37.93425591510231,37.786738343574356,1.1670608781262346,302.457348351048,101324.67107431006,-0.32892568994429894,448.1255672292014,32.37769258810437,15125.108980515999,298.91586097821664,25.765860978216665,30.0,101325.0,234.00315003166625,29.307348351048006,8.993803496695659,20365.212042893694,8.373184609653912
2430.0,40.5,214.0,False,16050.0,32800.33959541494,20000.0,0.0,31.75462272105517,-0.19956846510709886,37.82928772907946,37.68474749012578,1.1671184611880183,302.44243712017584,101324.6748769611,-0.32512303889961913,448.1092299777971,32.28870825311614,15125.855256996718,298.91653812970344,25.766538129703463,30.0,101325.0,234.00616436166206,29.29243712017586,8.969085625865594,20197.762592300787,8.401353342039464
2435.0,40.583333333333336,213.0,False,15975.0,31901.7571414372,20000.0,0.0,31.665392013102746,-0.19987552861950778,37.72596271886894,37.582670358569914,1.1671758423539662,302.4275653355171,101324.67387569844,-0.3261243015585933,448.0924879469678,32.19966434772415,15126.598916907402,298.91721267180725,25.767212671807272,30.0,101325.0,234.0089259819696,29.277565335517124,8.944351207701153,20031.122374659648,8.429290067710964
2440.0,40.666666666666664,212.0,False,15900.0,31027.79182364027,20000.0,0.0,31.576402949609474,-0.2034451616336972,37.62642849655589,37.48056605916089,1.167232949862523,302.4127338249349,101324.66212298945,-0.3378770105482545,448.0753473086704,32.11061345001901,15127.339030218298,298.9178846128513,25.767884612851333,30.0,101325.0,234.0114237022727,29.262733824934912,8.919614847227503,19865.388278425355,8.456995977886717
2445.0,40.75,211.0,False,15825.0,30177.76924270655,20000.0,0.0,31.487738204757306,-0.20730864466448984,37.52728551402864,37.37849384674392,1.1672898404755334,302.3979563674595,101324.64916837426,-0.35083162573573645,448.0578104945214,32.02160470403527,15128.076332562912,298.9185539620007,25.768553962000738,30.0,101325.0,234.0136701476989,29.24795636745955,8.894890195565353,19700.648682090792,8.484472392442632
2450.0,40.833333333333336,210.0,False,15750.0,29351.033474840428,20000.0,0.0,31.399486438938766,-0.2082090890478209,37.424795514440426,37.27651024226088,1.1673465849925047,302.3832477398231,101324.64611408357,-0.35388591642549727,448.03987899538646,31.932684535587374,15128.81174150286,298.91922072930635,25.76922072930637,30.0,101325.0,234.01568026483238,29.233247739823128,8.87019014877427,19536.98495998856,8.511720749138519
2455.0,40.916666666666664,209.0,False,15675.0,28546.94656562161,20000.0,0.0,31.311692642440335,-0.20529212989459014,37.31801521766077,37.174667150444755,1.1674031889699386,302.3686154404067,101324.65596033799,-0.34403966201352887,448.0215553032221,31.843897208509365,15129.545329050403,298.91988492572415,25.76988492572417,30.0,101325.0,234.01745644261942,29.218615440406722,8.845527002363713,19374.472653864177,8.538742594703695
2460.0,41.0,208.0,False,15600.0,27764.888037724744,20000.0,0.0,31.224280235984224,-0.20454041011431587,37.21396077716671,37.07300889856285,1.1674594685153872,302.35404670599735,101324.65847527045,-0.34152472954883706,448.002845920908,31.755285642341956,15130.274711959419,298.92054656318084,25.770546563180858,30.0,101325.0,234.0189651900545,29.20404670599737,8.820912678428321,19213.18308584617,8.56553957785627
2465.0,41.083333333333336,207.0,False,15525.0,27004.254412125236,20000.0,0.0,31.137211851078177,-0.209596659157131,37.116920565061164,36.97157879184643,1.1675153061310903,302.339535308513,101324.64138155486,-0.3586184451414738,447.98375524583724,31.66689001651102,15130.99836745893,298.9212056542788,25.771205654278845,30.0,101325.0,234.0201852316878,29.18953530851303,8.796358337919727,19053.180927090292,8.592113441754142
2470.0,41.166666666666664,206.0,False,15450.0,26264.458742421903,20000.0,0.0,31.050679964227243,-0.21077877319315494,37.015662500752214,36.8704268041068,1.1675709540114834,302.3251133273712,101324.63732496956,-0.3626750304392772,447.9642783422896,31.5787461802036,15131.719563988825,298.92186221196937,25.771862211969392,30.0,101325.0,234.02116452018834,29.175113327371207,8.771873938945443,18894.52150261667,8.618466012885884
2475.0,41.25,205.0,False,15375.0,25544.93016191716,20000.0,0.0,30.9647355389003,-0.20652985898753948,36.90841448055584,36.76959483847693,1.1676264425822471,302.31078925648336,101324.65179932528,-0.3482006747217383,447.94441516330556,31.490889121318347,15132.438695865922,298.92251625006344,25.77251625006346,30.0,101325.0,234.0219091052102,29.160789256483383,8.747469200366208,18737.25722123672,8.644599192555226
2480.0,41.333333333333336,204.0,False,15300.0,24845.113443105078,20000.0,0.0,30.87918418099423,-0.20912414191419318,36.809509537033726,36.6691128454753,1.1676814151131822,302.29653069683235,101324.64299667974,-0.35700332025589887,447.92417451597277,31.40335400638452,15133.151139866843,298.9231677833442,25.773167783344206,30.0,101325.0,234.0223520690452,29.14653069683237,8.723153890662367,18581.439484879185,8.670514954156696
2485.0,41.416666666666664,203.0,False,15225.0,24164.46856922757,20000.0,0.0,30.794144559965503,-0.2128601796576504,36.71234414408301,36.5690208740953,1.1677360164787596,302.2823574266609,101324.63012688911,-0.3698731108888751,447.9035528114108,31.31617108494013,15133.858773564723,298.9238168266733,25.77381682667334,30.0,101325.0,234.02252055659136,29.132357426660917,8.69893641248337,18427.109706040967,8.69621533553928
2490.0,41.5,202.0,False,15150.0,23502.47031756802,20000.0,0.0,30.709791448348142,-0.20896315192211662,36.60673337952558,36.46935904403823,1.167790483905984,302.26829857472467,101324.64354613175,-0.3564538682549028,447.88254391200434,31.229368235693112,15134.564671421555,298.9244633953551,25.7744633953551,30.0,101325.0,234.02245888297108,29.11829857472469,8.674824509914753,18274.304040455445,8.721702428418793
2495.0,41.583333333333336,201.0,False,15075.0,22858.607854160746,20000.0,0.0,30.62592034096042,-0.20991255523761596,36.507242812799106,36.3701507020813,1.1678444539227122,302.2543200568267,101324.6402997482,-0.35970025180722587,447.8611557030993,31.142975059663442,15135.26412283835,298.92510750575923,25.77510750575925,30.0,101325.0,234.0220983085233,29.104320056826737,8.650826405462066,18123.060668029037,8.746978376133018
2500.0,41.666666666666664,200.0,False,15000.0,22232.384339603657,20000.0,0.0,30.542576698559287,-0.2139979857950165,36.411910492187275,36.27142692610849,1.1678979636966147,302.24042944975986,101324.6261621394,-0.3738378606067272,447.83938618414277,31.05701701140283,15135.957609508127,298.92574917430755,25.775749174307578,30.0,101325.0,234.02144522224341,29.09042944975988,8.62694916983412,17973.40953996902,8.772045369333016
2505.0,41.75,199.0,False,14925.0,21623.316545669913,20000.0,0.0,30.459982857158707,-0.20957980480208652,36.30720910711175,36.17322379703848,1.167951334514384,302.2266638095264,101324.64143922791,-0.358560772088822,447.81722630703996,30.971516302157184,15136.649295306417,298.9263884175737,25.77638841757374,30.0,101325.0,234.02055925754112,29.07666380952645,8.60319897282144,17825.374157320028,8.796905635789468
2510.0,41.833333333333336,198.0,False,14850.0,21030.934482422574,20000.0,0.0,30.377884259412212,-0.21169191438339235,36.21067334114862,36.07555731451562,1.1680041313554268,302.212980709902,101324.63417578273,-0.3658242172678001,447.79468479014275,30.886498040594457,15137.333542366332,298.9270252532502,25.7770252532502,30.0,101325.0,234.0193577868334,29.062980709902035,8.579582789054015,17678.982287662853,8.82156143887626
2515.0,41.916666666666664,197.0,False,14775.0,20454.781035544784,20000.0,0.0,30.29639689657438,-0.21447776608839786,36.115507157187324,35.97845592754914,1.1680565112277177,302.1993994827624,101324.62448398248,-0.3755160175205674,447.7717559965148,30.801982251469155,15138.012385511222,298.92765969879287,25.77765969879289,30.0,101325.0,234.01786931066763,29.049399482762396,8.556106180963654,17534.252215306882,8.846015073947768
2520.0,42.0,196.0,False,14700.0,19894.411613605433,20000.0,0.0,30.21568911007671,-0.2091750143584308,36.01152887138623,35.88194851456714,1.1681087167117372,302.18594818501276,101324.64282296627,-0.3571770337293856,447.7484320484513,30.717987119876952,15138.688968584114,298.9282917719125,25.778291771912507,30.0,101325.0,234.01613829535867,29.035948185012785,8.53277419996582,17391.198507220746,8.870268859171745
2525.0,42.083333333333336,195.0,False,14625.0,19349.39380498812,20000.0,0.0,30.13544762357094,-0.21391150345962973,35.919871329979365,35.786044126196,1.1681602263747848,302.17257460392847,101324.62646423418,-0.373535765815177,447.7247230226642,30.63453396051052,15139.35653381721,298.9289214913549,25.778921491354936,30.0,101325.0,234.0140655284504,29.02257460392849,8.509592766808478,17249.84050748666,8.894325136265293
2530.0,42.166666666666664,194.0,False,14550.0,18819.30704421878,20000.0,0.0,30.055949578780996,-0.21366368464000685,35.823057880162935,35.690772642958564,1.1682114601260891,302.1593249297968,101324.6273292234,-0.372670776603627,447.7006164401964,30.551637148899683,15140.020523234114,298.9295488752073,25.779548875207297,30.0,101325.0,234.0117285973906,29.009324929796833,8.486565874694357,17110.185291679645,8.91818626529249
2535.0,42.25,193.0,False,14475.0,18303.74228743442,20000.0,0.0,29.977173249594216,-0.21012583567421034,35.72308002952051,35.59615134337538,1.168262364423047,302.146195541599,101324.63956843414,-0.36043156585947145,447.67611090876767,30.469312739484458,15140.680242922688,298.93017394227917,25.78017394227919,30.0,101325.0,234.00911603112854,28.996195541599036,8.463697983190126,16972.242399057573,8.941854617855503
2540.0,42.333333333333336,192.0,False,14400.0,17802.30169674255,20000.0,0.0,29.89890881229576,-0.2154601987902663,35.63411872566211,35.50218905577422,1.1683125884300922,302.13315146871594,101324.62103594071,-0.3789640592876822,447.65121191578135,30.387577269436008,15141.331146053995,298.93079671187456,25.780796711874586,30.0,101325.0,234.00616041143294,28.98315146871596,8.440993685954448,16836.021780251405,8.965332579091132
2545.0,42.416666666666664,191.0,False,14325.0,17314.59833322777,20000.0,0.0,29.82148880590978,-0.21149049523554372,35.53502153837367,35.40891363601947,1.1683626457419127,302.1202481343183,101324.6348715953,-0.365128404693678,447.62590433551577,30.30644103957529,15141.979888815189,298.9314172026522,25.78141720265222,30.0,101325.0,234.00295669151572,28.970248134318297,8.41845584432647,16701.522680103426,8.988622540521936
2550.0,42.5,190.0,False,14250.0,16840.255858368593,20000.0,0.0,29.74466020833586,-0.21264779665864836,35.44260924280431,35.316329963075255,1.1684121203633524,302.10744336805595,101324.63086460879,-0.3691353912145132,447.60019492831316,30.225918875347336,15142.621079909046,298.93203543436596,25.78203543436598,30.0,101325.0,233.9994250719095,28.957443368055976,8.39608857648537,16568.751620777482,9.011726897675326
2555.0,42.583333333333336,189.0,False,14175.0,16378.908243634109,20000.0,0.0,29.668495319909994,-0.21518638943570617,35.35253265997044,35.22445373954027,1.1684611152881637,302.094749219985,101324.62199851267,-0.3780014873336768,447.57407805479727,30.146021359772238,15143.256054134601,298.9326514263947,25.78265142639475,30.0,101325.0,233.99558322321343,28.944749219985,8.373894822158956,16437.707871757826,9.034648050100698
2560.0,42.666666666666664,188.0,False,14100.0,15930.199488036404,20000.0,0.0,29.59316752530708,-0.20971442296911022,35.2538661404365,35.13330338767047,1.168509895788191,302.08219458755116,101324.6409784555,-0.3590215445001377,447.54754416075514,30.066757255805804,15143.888249414955,298.93326519811086,25.783265198110882,30.0,101325.0,233.9914792603048,28.93219458755118,8.351877015501612,16308.387585593826,9.057388394168301
2565.0,42.75,187.0,False,14025.0,15493.78334342076,20000.0,0.0,29.5183468926582,-0.21487285784069096,35.16832979301705,35.04287771127557,1.1685579282598755,302.0697244821097,101324.62309922419,-0.37690077580919024,447.5206024485679,29.988139110449296,15144.510750247986,298.9338767697781,25.783876769778146,30.0,101325.0,233.98701112851944,28.9197244821097,8.330038641791472,16180.792954684552,9.07995032509905
2570.0,42.833333333333336,186.0,False,13950.0,15069.32304728174,20000.0,0.0,29.444352228174694,-0.2130437617155871,35.075415701086634,34.95319830748568,1.168605712007272,302.0573920380291,101324.6294886171,-0.37051138290553354,447.4932376878163,29.910172394629008,15145.130027614243,298.9344861607386,25.784486160738595,30.0,101325.0,233.9822708374209,28.907392038029116,8.30838122073028,16054.914570336776,9.102336233102537
2575.0,42.916666666666664,185.0,False,13875.0,14656.491062898795,20000.0,0.0,29.3710654992924,-0.210948554019429,34.98296060660906,34.86426991370434,1.168653053087693,302.0451775832154,101324.63674046985,-0.3632595301460242,447.46545092825096,29.832865983269894,15145.743568016502,298.9350933911124,25.78509339111241,30.0,101325.0,233.97722008845653,28.8951775832154,8.28690721757497,15930.748515781976,9.124548499134566
2580.0,43.0,184.0,False,13800.0,14254.968826591117,20000.0,0.0,29.298366940705932,-0.2154070511743304,34.89891475584237,34.77609620979776,1.1686997560540295,302.0330611567843,101324.62122287595,-0.3787771240458824,447.43724318029854,29.75622783324175,15146.348838460222,298.93569848106625,25.785698481066277,30.0,101325.0,233.9718202714899,28.883061156784322,8.265618842567152,15808.289341115593,9.1465894976463
2585.0,43.083333333333336,183.0,False,13725.0,13864.446501896495,20000.0,0.0,29.226546871310916,-0.21033291783207972,34.80455119287951,34.68869497714286,1.1687462785802893,302.02109114521846,101324.63885766266,-0.361142337336787,447.408600069611,29.680261330354988,15146.95177040055,298.9363014501884,25.786301450188432,30.0,101325.0,233.96615548716483,28.871091145218486,8.244517036209718,15687.524314614953,9.16846159046278
2590.0,43.166666666666664,182.0,False,13650.0,13484.622740484627,20000.0,0.0,29.155298786081744,-0.21288582061191172,34.71986030224043,34.60206158309372,1.168792130701213,302.00921646434693,101324.63003777455,-0.3699622254498536,447.3795294353162,29.604974806199564,15147.54601388772,298.93690231903497,25.786902319034994,30.0,101325.0,233.9601317371497,28.859216464346957,8.223604112833211,15568.44862584409,9.190167127226987
2595.0,43.25,181.0,False,13575.0,13115.204449620274,20000.0,0.0,29.084780334985567,-0.21428248761932714,34.63461851773739,34.5162072960212,1.1688375613313147,301.99746338916424,101324.62516747347,-0.37483252653328236,447.3500217440431,29.530371403111808,15148.134794853839,298.9375011074438,25.787501107443802,30.0,101325.0,233.95379385813186,28.84746338916426,8.202880945308836,15451.049281828591,9.211708445218425
2600.0,43.333333333333336,180.0,False,13500.0,12755.906565996933,20000.0,0.0,29.015091837583896,-0.20893855453085539,34.542327091036306,34.43114066963376,1.1688827292553436,301.9858486395973,101324.64363004433,-0.3563699556689244,447.32006957521304,29.45645427712727,15148.720171149253,298.9380978353697,25.78809783536974,30.0,101325.0,233.9471697393395,28.835848639597316,8.18234841031313,15335.313442674355,9.233087863777108
2605.0,43.416666666666664,179.0,False,13425.0,12406.451835766444,20000.0,0.0,28.945928393784015,-0.21392980848432372,34.46287635428505,34.346854970638766,1.168927150148296,301.974321398964,101324.62640030238,-0.3735996976174647,447.28968052866435,29.383229713058977,15149.295865921918,298.9386925233821,25.78869252338211,30.0,101325.0,233.9401664101208,28.824321398964003,8.162008253627494,15221.23326312785,9.25430768787836
2610.0,43.5,178.0,False,13350.0,12066.57060059478,20000.0,0.0,28.87758931674864,-0.21244637616622683,34.37669289853194,34.26336440867278,1.1689713008912446,301.9629315527914,101324.63156356942,-0.368436430580914,447.25883972673176,29.310697689968762,15149.868059550528,298.9392851910945,25.789285191094507,30.0,101325.0,233.93287152609483,28.81293155279144,8.141860469435766,15108.791184080555,9.275370204855587
2615.0,43.583333333333336,177.0,False,13275.0,11736.000589578987,20000.0,0.0,28.809992013194346,-0.20903312764439175,34.28907238883842,34.18066899705032,1.1690150522533462,301.95166533553237,101324.64330735957,-0.35669264043099247,447.22754646403376,29.238861322756314,15150.435077203369,298.9398758587017,25.78987585870175,30.0,101325.0,233.92525884303566,28.80166533553239,8.121905922987866,14997.974704274457,9.296277681166945
2620.0,43.666666666666664,176.0,False,13200.0,11414.486716864629,20000.0,0.0,28.742952822262282,-0.21395368708412055,34.211969751674935,34.0987644805837,1.1690581152000017,301.9404921370437,101324.62631689619,-0.37368310381134506,447.19580374491136,29.167724031195917,15150.993172992023,298.94046454650123,25.790464546501255,30.0,101325.0,233.9172720896052,28.790492137043714,8.102145564221088,14888.77192590994,9.317032366326796
2625.0,43.75,175.0,False,13125.0,11101.780884807627,20000.0,0.0,28.67676216354721,-0.2108282583676012,34.12631064841527,34.01766288719922,1.1691009548203102,301.9294603605912,101324.63715465693,-0.36284534307196736,447.1635970276887,29.097284325140002,15151.54837447122,298.94105127401855,25.79105127401857,30.0,101325.0,233.9089967156305,28.7794603605912,8.082578979205556,14781.163597153973,9.337636488217813
2630.0,43.833333333333336,174.0,False,13050.0,10797.64179252859,20000.0,0.0,28.611251425111618,-0.20896191007350234,34.04293267637211,33.937359506113786,1.1691433074978115,301.91854190418525,101324.64355036848,-0.3564496315229917,447.13092875464343,29.027544603361047,15152.097265171637,298.94163606144264,25.79163606144266,30.0,101325.0,233.9003812422109,28.76854190418527,8.063206834266959,14675.136637516996,9.35809225226967
2635.0,43.916666666666664,173.0,False,12975.0,10501.834749711903,20000.0,0.0,28.546329223521866,-0.2133998234595836,33.96771172431209,33.857851762103316,1.1691850330101565,301.9077215372536,101324.62824910488,-0.3717508951231139,447.09779849893664,28.958505973116747,15152.638027811628,298.9422189287615,25.792218928761542,30.0,101325.0,233.89139739017332,28.757721537253644,8.044029436976874,14570.676174811362,9.378401844500452
2640.0,44.0,172.0,False,12900.0,10214.131495505842,20000.0,0.0,28.48224648050325,-0.2099031360944883,33.88406523560548,33.77914868882606,1.169226535649827,301.89704108008385,101324.64033202823,-0.359667971773888,447.06419323768375,28.89016598485977,15153.175902021758,298.94279989537563,25.79279989537565,30.0,101325.0,233.88211921982477,28.747041080083875,8.025046106905492,14467.762188158453,9.39856742669696
2645.0,44.083333333333336,171.0,False,12825.0,9934.310022384087,20000.0,0.0,28.41882828205769,-0.20810185507812623,33.803207723027015,33.70124394483369,1.1692675437345854,301.8864713803429,101324.64647851358,-0.3535214864241425,447.03011565701723,28.822525798666664,15153.707366800227,298.9433789812669,25.793378981266926,30.0,101325.0,233.87249377920054,28.736471380342948,8.006257166296296,14366.380348278486,9.418591136791708
2650.0,44.166666666666664,170.0,False,12750.0,9662.154404832574,20000.0,0.0,28.35599199876401,-0.21252623283670252,33.730413983390896,33.624133915179364,1.1693079327684373,301.87599866646065,101324.63128653352,-0.36871346647967584,446.9955650465645,28.755585225160775,15154.230808678947,298.9439562061723,25.79395620617231,30.0,101325.0,233.86249579397006,28.72599866646067,7.987662562544659,14266.51450724185,9.438475091552487
2655.0,44.25,169.0,False,12675.0,9397.454632729605,20000.0,0.0,28.29397060591316,-0.20985350916011214,33.65016703915545,33.54782563908928,1.1693480801705232,301.86566176765217,101324.64050207913,-0.3594979208719451,446.960529145308,28.68934084553941,15154.75111900998,298.9445315892631,25.7945315892631,30.0,101325.0,233.85219433037398,28.715661767652193,7.96926134598317,14168.14395866946,9.458221382153813
2660.0,44.333333333333336,168.0,False,12600.0,9140.006449290584,20000.0,0.0,28.23264654241177,-0.2064556770872657,33.56988588478909,33.4723135817616,1.1693878069910517,301.85544109040194,101324.6520494155,-0.34795058450254146,446.9250085943651,28.6237921942158,15155.265978604031,298.94510515015304,25.795105150153063,30.0,101325.0,233.8415539246232,28.705441090401962,7.951053387282167,14071.252663012832,9.477832074252204
2665.0,44.416666666666664,167.0,False,12525.0,8889.611193452321,20000.0,0.0,28.171864712373804,-0.21098085566232652,33.49963975172551,33.39759048438537,1.1694268751334511,301.8453107853956,101324.6366292126,-0.3633707873959793,446.88900541831646,28.558938737040865,15155.772301729527,298.94567690839307,25.79567690839309,30.0,101325.0,233.8305280221223,28.695310785395634,7.933038538066906,13975.824707977878,9.497309211315391
2670.0,44.5,166.0,False,12450.0,8646.075646575333,20000.0,20.0,28.113869735183357,-0.21038703851727825,56.712208222895114,56.71292047821683,1.1694643478334503,301.83564495586387,101324.63867178795,-0.3613282120495569,446.8456320660125,28.494783601811537,15156.257947921516,298.94624688411227,25.796246884112293,30.0,101325.0,233.81532537301715,28.685644955863893,7.9152176671698715,13881.849760857946,9.516654818585415
2675.0,44.583333333333336,165.0,False,12375.0,8409.211883345795,20000.0,20.0,28.11475060207954,-0.20478774436584546,56.637708271326765,56.64462761273659,1.1694639980410062,301.83579176701323,101324.65764881435,-0.3423511856526602,446.60340439580654,28.436401383559648,15156.253414611441,298.94681599228363,25.796815992283655,30.0,101325.0,233.68850803208804,28.685791767013257,7.899000384322125,13796.69798590766,9.535876032298447
2680.0,44.666666666666664,164.0,False,12300.0,8178.83712676212,20000.0,20.0,28.11438374990871,-0.21027620822388288,56.586571439476,56.58685081826438,1.1694640203005997,301.83573062498476,101324.63905237759,-0.3609476224082755,446.365751009171,28.386995953684202,15156.253703095772,298.9473849966287,25.79738499662875,30.0,101325.0,233.56415859955646,28.685730624984785,7.885276653801168,13724.911664865798,9.554988261222595
2685.0,44.75,163.0,False,12225.0,7954.773607094249,20000.0,20.0,28.113398722324177,-0.2129767242807655,56.54090576019095,56.53785385113832,1.1694645486915018,301.8355664537207,101324.6297217544,-0.37027824559481815,446.13139291670495,28.34507716749325,15156.260551041865,298.94795387679943,25.797953876799454,30.0,101325.0,233.44163448016286,28.685566453720696,7.873632546525903,13664.199097354787,9.574008477029693
2690.0,44.833333333333336,162.0,False,12150.0,7736.848424706833,20000.0,20.0,28.111923761035882,-0.20876960738467343,56.49446170229673,56.496181872051054,1.1694656683260167,301.8353206268393,101324.64420613088,-0.3557938691228628,445.9001911791146,28.309397532738334,15156.275061505175,298.94852261507856,25.798522615078582,30.0,101325.0,233.32087979673557,28.685320626839314,7.8637215368717595,13612.664201184489,9.592950743209233
2695.0,44.916666666666664,161.0,False,12075.0,7524.893416640433,20000.0,20.0,28.109724799131754,-0.21347332710218417,56.464441240555615,56.460589440851855,1.1694669011843104,301.8349541331886,101324.6279929683,-0.3720070317067439,445.67203507255357,28.278911856055647,15156.291039348664,298.9490911956486,25.7990911956486,30.0,101325.0,233.20174111203883,28.684954133188626,7.855253293348791,13568.734137404643,9.611826714277697
2700.0,45.0,160.0,True,12000.0,257318.7450268478,20000.0,20.0,28.110459601868342,-0.1348003773885538,56.342358451793324,56.43008228958046,1.1694690082459,301.83507660031137,101324.85166414903,-0.14833585097221658,445.44680613801137,28.252738543469906,15156.318346866865,298.9496596032602,25.79965960326024,30.0,101325.0,233.08430808082767,28.68507660031139,7.847982928741641,13531.093708294333,9.630646039170545
2705.0,45.083333333333336,159.0,True,11925.0,257118.2441799852,20000.0,20.0,28.601803630802465,0.48063032651396104,56.206074115853234,56.99861185464774,1.1691752771639694,301.9169672718004,101326.88575927155,1.8857592715503415,445.226310126431,28.270496187987288,15152.511592045043,298.95023493734664,25.80023493734666,30.0,101325.0,232.91041751046728,28.76696727180041,7.852915607774247,13556.623772178044,9.649456954087539
2710.0,45.166666666666664,158.0,True,11850.0,256923.236158661,20000.0,20.0,29.066815669277048,0.47163256624519795,56.30823282815213,57.075978936747134,1.1688744203384684,301.9944692782128,101326.81581451056,1.8158145105553558,445.0077564078433,28.358231398285536,15148.61248758655,298.9508233255211,25.80082332552115,30.0,101325.0,232.73618189388398,28.84446927821284,7.877286499523761,13683.231550934504,9.668373520284144
2715.0,45.25,157.0,True,11775.0,256733.57048404746,20000.0,20.0,29.517228767655865,0.46177714321062796,56.476484578455235,57.21909198744035,1.1685830713049965,302.0695381279426,101326.7407194285,1.7407194285042351,444.7905089580664,28.502728155964935,15144.836604112754,298.95142431537886,25.80142431537888,30.0,101325.0,232.56458029739363,28.919538127942644,7.917424487768037,13893.464082258151,9.687524003362752
2720.0,45.333333333333336,156.0,True,11700.0,256549.10079976308,20000.0,20.0,29.953602637935774,0.45161341843291,56.69813099802655,57.41579097660344,1.16830090667789,302.1422671063226,101326.66493616089,1.6649361608870095,444.57408465693203,28.693080939348185,15141.179750545454,298.9520375078224,25.802037507822433,30.0,101325.0,232.39529256572783,28.99226710632263,7.970300260930051,14173.68578301819,9.707015079658081
2725.0,45.416666666666664,155.0,True,11625.0,256369.68475893582,20000.0,20.0,30.37652321854773,0.4441004803236218,56.96251078558573,57.658797047791836,1.1680277841054734,302.21275386975793,101326.61000193162,1.6100019316218095,444.3581146307063,28.92013368637427,15137.640082006934,298.95266251751957,25.802662517519593,30.0,101325.0,232.22809463766217,29.062753869757955,8.033370468437298,14512.83103315519,9.726936271891534
2730.0,45.5,154.0,True,11550.0,256195.18391436074,20000.0,0.0,30.785885526997617,0.4359024457396479,33.97272331562338,34.579943053470096,1.1677634728842143,302.28098092116625,101326.55110973226,1.551109732259647,444.144198643103,29.176209815369546,15134.214608579417,298.9532989725656,25.803298972565642,30.0,101325.0,232.06377374988773,29.13098092116627,8.10450272649154,14901.770506014105,9.747363078515958
2735.0,45.583333333333336,153.0,True,11475.0,256025.46361166643,20000.0,0.0,31.144859033788862,0.4295885551531314,34.293564274125885,34.887417734262236,1.1675318752040482,302.3408098389648,101326.50650062627,1.506500626273919,444.1123533640529,29.45175213900565,15131.213102644464,298.95394596233575,25.803945962335774,30.0,101325.0,232.00111375956064,29.19080983896481,8.181042260834902,15327.97067991536,9.76835595433952
2740.0,45.666666666666664,152.0,True,11400.0,255860.39288540842,20000.0,0.0,31.495243297000684,0.42058675459643113,34.6285332418426,35.20595655271741,1.1673056892867424,302.39920721616676,101326.44402627055,1.4440262705466012,444.0766247527966,29.73942777786873,15128.28173315618,298.9546026825022,25.804602682502207,30.0,101325.0,231.93750743545303,29.24920721616678,8.260952160519093,15781.52887044511,9.789959773471715
2745.0,45.75,151.0,True,11325.0,255699.84435800902,20000.0,0.0,31.837374223452798,0.4145218588718235,34.973951473369624,35.538441931474566,1.1670851418941466,302.4562290372421,101326.40268058353,1.402680583531037,444.0370455023299,30.03607737829837,15125.42343894814,298.9552688966102,25.805268896610244,30.0,101325.0,231.87301782146238,29.306229037242133,8.343354827305102,16258.515666188,9.812209804399933
2750.0,45.833333333333336,150.0,True,11250.0,255543.69414146594,20000.0,0.0,32.171250225909944,0.407286862753228,35.32673847145614,35.87698133909408,1.1668699017178847,302.51187503765163,101326.35414358017,1.3541435801744228,443.9935973098371,30.339055369808783,15122.633926263787,298.95594437343124,25.80594437343126,30.0,101325.0,231.80757038520863,29.361875037651657,8.42751538050244,16755.50084684217,9.835136204756202
2755.0,45.916666666666664,149.0,True,11175.0,255391.82174175343,20000.0,0.0,32.49706681471616,0.4005765414235163,35.68430727204398,36.220961409616386,1.1666599693720565,302.56617780245267,101326.30989033093,1.3098903309291927,443.94628608477404,30.646140034539894,15119.913203061853,298.95662888498254,25.80662888498256,30.0,101325.0,231.74116914170972,29.416177802452694,8.512816676261082,17269.453547837307,9.858764645308064
2760.0,46.0,148.0,True,11100.0,255244.10996584268,20000.0,20.0,32.815522190374395,0.39443340502138957,59.33245576233961,59.897349264956105,1.1664548918306572,302.6192536983957,101326.27002213059,1.2700221305858577,443.8908890404511,30.95547278033656,15117.255398125319,298.95732220731037,25.807322207310392,30.0,101325.0,231.67152094670178,29.469253698395732,8.598742438982377,17797.687395626064,9.883116826518803
2765.0,46.083333333333336,147.0,True,11025.0,255100.44483126904,20000.0,20.0,33.14856473512498,0.3877310133402344,59.695710348012966,60.24235223226564,1.1662404847803014,302.6747607891875,101326.22722725474,1.2272272547415923,443.6535460946399,31.267440470107456,15114.476682752707,298.9580244623568,25.808024462356798,30.0,101325.0,231.50508809426444,29.524760789187496,8.685400130585403,18341.221064106045,9.90821329072695
2770.0,46.166666666666664,146.0,True,10950.0,254960.7154781772,20000.0,20.0,33.47081053631075,0.3812663821725352,60.06173156777379,60.59063760002119,1.1660331128318955,302.72846842271844,101326.1866453402,1.1866453402035404,443.4168425814907,31.58178418066034,15111.789142301366,298.9587356847051,25.80873568470514,30.0,101325.0,231.34043014501972,29.57846842271846,8.772717827961205,18899.97521066406,9.934075232584428
2775.0,46.25,145.0,True,10875.0,254824.8140837755,20000.0,20.0,33.7825729088014,0.3744248533660415,60.4281994388928,60.93915760442895,1.1658325233448135,302.78042881813354,101326.14444057811,1.1444405781076057,443.18039326341074,31.896511481119134,15109.189502548783,298.9594555781025,25.80945557810253,30.0,101325.0,231.1772936361899,29.630428818133566,8.860142078088648,19470.66618570533,9.960721511331908
2780.0,46.333333333333336,144.0,True,10800.0,254692.63577913409,20000.0,20.0,34.08420416989759,0.36988720653487944,60.79319789853915,61.289122805346764,1.1656386703512358,302.8307006949829,101326.11686975966,1.1168697596585844,442.94425544044077,32.20997683218892,15106.677167752017,298.96018385376163,25.810183853761657,30.0,101325.0,231.0156971209943,29.68070069498293,8.947215786719145,20050.374451406988,9.988166678441013
2785.0,46.416666666666664,143.0,True,10725.0,254564.07856826216,20000.0,20.0,34.37580643410638,0.3624884386398301,61.1551571823776,61.632925245737574,1.1654511217865278,302.87930107235104,101326.07263565835,1.0726356583472807,442.7084980447069,32.52083210015724,15104.2465383534,298.960920231032,25.810920231032014,30.0,101325.0,230.85558874412735,29.729301072351063,9.033564472265901,20636.507423467563,10.016421457520787
2790.0,46.5,142.0,False,10650.0,124439.04324940256,20000.0,20.0,34.652925878803785,0.3068470174727367,61.51278387452068,61.91640045861824,1.1652699309500172,302.9254876464673,101325.768612997,0.7686129969952162,442.4731984890669,32.82796648289731,15101.898305112221,298.96166443489363,25.811664434893657,30.0,101325.0,230.69701732836722,29.775487646467298,9.118879578582586,21226.734819463127,10.045493153522822
2795.0,46.583333333333336,141.0,False,10575.0,121029.97059244383,20000.0,20.0,34.66585113802353,0.05180702497697746,61.83995701917352,61.94573111282983,1.165253057165989,302.92764185633723,101325.02190994153,0.021909941526246257,442.23816894642647,33.108946969085046,15101.679620871217,298.962412400312,25.81241240031204,30.0,101325.0,230.57113859216062,29.777641856337254,9.196929713634734,21776.463669543475,10.075356485806855
2800.0,46.666666666666664,140.0,False,10500.0,117714.29126347086,20000.0,20.0,34.675444271532,-0.08913868699910073,62.2230677758304,62.16450440380417,1.165245909083842,302.929240711922,101324.9351370978,-0.06486290220345836,442.00406774785597,33.34882870576231,15101.586981726592,298.9631605964562,25.813160596456214,30.0,101325.0,230.44767083849655,29.779240711922,9.26356352937842,22253.227375706498,10.105932660143832
2805.0,46.75,139.0,False,10425.0,114489.44670342962,20000.0,20.0,34.67916272448031,0.014645568864793953,62.35688414310896,62.41926572037693,1.1652442912559036,302.92986045408,101325.00175096071,0.0017509607132524252,441.7712641940298,33.552890602542895,15101.566014676511,298.9639088369687,25.81390883696872,30.0,101325.0,230.32597425922276,29.77986045408005,9.320247389595249,22664.235434615974,10.137125342651002
2810.0,46.833333333333336,138.0,False,10350.0,111352.9484463292,20000.0,20.0,34.67623313608567,-0.017081138636387487,62.57792081128215,62.60359200679564,1.1652461218822345,302.9293721893476,101324.99761824247,-0.0023817575274733827,441.5401055079493,33.725638584980985,15101.58973959376,298.9646569420236,25.814656942023646,30.0,101325.0,230.20581687535366,29.77937218934761,9.368232940272495,23016.103156415447,10.168847800005883
