time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2815.0,46.916666666666664,137.0,False,10275.0,108302.37619900571,20000.0,20.0,34.66737185170143,-0.03312383334738154,62.76579433150679,62.77321063264488,1.1652517272575216,302.9278953086169,101324.99104336053,-0.008956639474490657,441.31079803086436,33.870944075221225,15101.66238525748,298.96540474219137,25.81540474219139,30.0,101325.0,230.0873696308213,29.777895308616905,9.40859557645034,23314.878454452337,10.201022092791208
2820.0,47.0,136.0,False,10200.0,105335.37597349202,20000.0,0.0,34.65312176779457,0.048235554975733376,39.58038309469535,39.66592815746069,1.1652611845605316,302.9255202946324,101325.0189932144,0.018993214398506097,441.08348766158673,33.99213984156711,15101.784951904488,298.9661520781646,25.816152078164635,30.0,101325.0,229.97072267760274,29.77552029463243,9.442261067101976,23566.048363105416,10.233578291970067
2825.0,47.083333333333336,135.0,False,10125.0,102449.65827055216,20000.0,0.0,34.623061749027215,-0.028063806220149128,39.72851088251146,39.72590410647541,1.1652801644498627,302.9205102915045,101324.99357079821,-0.00642920179234352,441.018715101722,34.09129007634855,15102.03093127022,298.96689865766047,25.816898657660488,30.0,101325.0,229.94069699968426,29.770510291504536,9.46980279898571,23772.866880682315,10.26645253866714
2830.0,47.166666666666664,134.0,False,10050.0,99642.99631297897,20000.0,0.0,34.588442564061666,0.05125964864960142,39.787757968686904,39.87840067636329,1.1653026811135159,302.9147404273436,101325.02144940065,0.021449400650453754,440.9528086815922,34.170236038854625,15102.322747231165,298.9676441975285,25.817644197528523,30.0,101325.0,229.91077682900453,29.76474042734361,9.491732233015174,23938.403704650704,10.299585365462512
2835.0,47.25,133.0,False,9975.0,96913.22432729114,20000.0,0.0,34.54903807359403,0.013645471478143961,39.8589292202627,39.906652673547384,1.1653277170772751,302.90817301226565,101325.00151999095,0.0015199909539660439,440.8856069559488,34.23135882107924,15102.647213321487,298.96838856746893,25.818388567468958,30.0,101325.0,229.88067692564914,29.758173012265672,9.508710783633123,24067.094711784917,10.332922517140593
2840.0,47.333333333333336,132.0,False,9900.0,94258.23587250437,20000.0,0.0,34.505095216946984,-0.09175361087244023,40.01857225940103,39.94453679465388,1.1653550855287351,302.9008492028245,101324.9312757134,-0.06872428659698926,440.8172798876679,34.2767086965005,15103.001908452408,298.969131643522,25.81913164352204,30.0,101325.0,229.85044879449293,29.750849202824497,9.521307971250138,24162.874111254176,10.366415551045481
2845.0,47.416666666666664,131.0,False,9825.0,91675.98221468655,20000.0,0.0,34.45768360999739,-0.06006960088452595,40.018202765419446,39.98214864920816,1.1653859391989243,302.8929472683329,101324.9705440249,-0.029455975105520338,440.7479231252983,34.30807538032553,15103.40177201806,298.9698733115369,25.819873311536924,30.0,101325.0,229.820369379252,29.742947268332898,9.530020938979314,24229.26931404902,10.400021206201941
2850.0,47.5,130.0,False,9750.0,89164.47074604286,20000.0,0.0,34.40620098528541,-0.07378278161218593,40.05621481550496,40.00533916624686,1.1654187811750332,302.8843668308809,101324.95556000929,-0.04443999071372673,440.677687230704,34.32700743496813,15103.82740402843,298.97061346344447,25.820613463444488,30.0,101325.0,229.79022167079728,29.7343668308809,9.535279843046702,24269.40240396904,10.433700839339455
2855.0,47.583333333333336,129.0,False,9675.0,86721.76344731096,20000.0,0.0,34.3510294618917,-0.1014198043070115,40.09752512430897,40.01567620572527,1.1654537085023837,302.8751715769819,101324.91603284322,-0.08396715678100009,440.6066721805475,34.3348482344663,15104.280062190892,298.9713519970909,25.821351997090915,30.0,101325.0,229.76007670877198,29.72517157698195,9.537457842907305,24286.03668127462,10.467419894259764
2860.0,47.666666666666664,128.0,False,9600.0,84345.97539227952,20000.0,0.0,34.29262658879259,-0.11155317105057386,40.10690847567665,40.01453712527557,1.1654909624510785,302.86543776479874,101324.8984154288,-0.10158457119541708,440.5349674160785,34.33277341003421,15104.762873365977,298.972088817291,25.822088817291046,30.0,101325.0,229.73002845641915,29.715437764798764,9.53688150278728,24281.6341963412,10.50114744348033
2865.0,47.75,127.0,False,9525.0,82035.27329327642,20000.0,0.0,34.231114134745326,-0.11852755730635418,40.102255430605105,40.00310007300449,1.1655302652851742,302.8551856891242,101324.8853160666,-0.1146839333960088,440.4626608142199,34.32180292908721,15105.272238095858,298.97282383353917,25.82282383353919,30.0,101325.0,229.70006774732676,29.70518568912422,9.533834146968669,24258.36522589675,10.534855776412439
2870.0,47.833333333333336,126.0,False,9450.0,79787.87408650386,20000.0,0.0,34.16672340023831,-0.11986657382412058,40.08173506049451,39.98241485023181,1.1655715377828748,302.8444539000397,101324.88271024065,-0.11728975934966002,440.3898273760175,34.30284075594837,15105.807129666058,298.9735569625208,25.823556962520797,30.0,101325.0,229.6702178548413,29.69445390003972,9.528566876652324,24218.18051598728,10.568520044288746
2875.0,47.916666666666664,125.0,False,9375.0,77602.04355612912,20000.0,0.0,34.09953062303043,-0.12719423572479618,40.05980317309771,39.95339154417105,1.1656144706955986,302.8332551038384,101324.86793164407,-0.1320683559315512,440.3165378071597,34.27667770830628,15106.36354021496,298.97428812562754,25.82428812562756,30.0,101325.0,229.64045450691722,29.683255103838405,9.52129936341841,24162.808577264408,10.602117953381283
2880.0,48.0,124.0,False,9300.0,75476.09499606905,20000.0,0.0,34.02982450902721,-0.13029066644075915,40.02537555982376,39.91684750065662,1.1656591143647115,302.8216374181712,101324.86142320195,-0.13857679805369116,440.24284920557784,34.244014402453715,15106.942122166662,298.9750172499073,25.82501724990732,30.0,101325.0,229.61081720983836,29.6716374181712,9.51222622290381,24093.797919590237,10.635629485670767
2885.0,48.083333333333336,123.0,False,9225.0,73408.38790843559,20000.0,0.0,33.957688746656345,-0.13765745722383485,39.989074900898125,39.87349707933699,1.1657052098283727,302.80961479110937,101324.84530958752,-0.15469041248434223,440.1688175798834,34.20547214094341,15107.53951937571,298.97574426752226,25.825744267522282,30.0,101325.0,229.58128398163888,29.65961479110939,9.501520039150947,24012.535426350536,10.669036661605448
2890.0,48.166666666666664,122.0,False,9150.0,71397.32673763805,20000.0,0.0,33.88331043434982,-0.1471604758366493,39.94905302979098,39.82397418853656,1.1657526790840624,302.79721840572495,101324.82321464777,-0.17678535223240033,440.09449004478427,34.16159782693054,15108.15472092945,298.976469114446,25.826469114446013,30.0,101325.0,229.55186387199626,29.64721840572497,9.489332729702928,23920.253458331983,10.702323320553143
2895.0,48.25,121.0,False,9075.0,69441.35963916554,20000.0,0.0,33.80693451070965,-0.15187718618175683,39.897824277237326,39.768854650034314,1.165801555854168,302.78448908511825,101324.81170057402,-0.18829942597949412,440.01990668527463,34.1128852078913,15108.788163870015,298.9771917322754,25.827191732275423,30.0,101325.0,229.52258427332336,29.634489085118275,9.475801446636474,23818.072279576532,10.735474935648913
2900.0,48.333333333333336,120.0,False,9000.0,67538.97728209892,20000.0,0.0,33.728654010603236,-0.15687502034111336,39.84180089790388,39.708643341071536,1.1658516465699709,302.7714423351005,101324.79910390198,-0.2008960980165284,439.94510692362815,34.05977377816256,15109.437339546823,298.97791206657587,25.82791206657589,30.0,101325.0,229.49342748894492,29.62144233510054,9.461048271711821,23706.996067499076,10.768478455334382
2905.0,48.416666666666664,119.0,False,8925.0,65688.71168442874,20000.0,0.0,33.64864422673645,-0.15990398468469785,39.77882812074416,39.6438035982173,1.165902906312525,302.7581073711227,101324.79127114842,-0.20872885157587007,439.8701235745687,34.00266298640705,15110.101665810325,298.9786300677093,25.828630067709298,30.0,101325.0,229.46440166007082,29.608107371122742,9.445184162890849,23587.941576126716,10.801322162031346
2910.0,48.5,118.0,False,8850.0,63889.13508028038,20000.0,0.0,33.5671472504921,-0.15335627380288336,39.700453342775376,39.574743534410885,1.1659554079770897,302.74452454174866,101324.80801512886,-0.19198487114044838,439.79498378530633,33.94190143435443,15110.782087383082,298.97934568805476,25.829345688054786,30.0,101325.0,229.43553516302114,29.594524541748683,9.42830595398734,23461.71496407144,10.833995534628704
2915.0,48.583333333333336,117.0,False,8775.0,62138.85881817185,20000.0,0.0,33.48393027810846,-0.16476194063864671,39.639114948806764,39.50182273759699,1.1660084849553602,302.7306550463514,101324.77839594218,-0.22160405782051384,439.71972394265254,33.87781756932008,15111.46996502147,298.9800588861039,25.830058886103927,30.0,101325.0,229.40671569286337,29.58065504635141,9.41050488036669,23329.07533087522,10.866489139000194
2920.0,48.666666666666664,116.0,False,8700.0,60436.53228945463,20000.0,0.0,33.399430151611,-0.17043291912947708,39.56757198435763,39.42539649305354,1.166062552865942,302.71657169193514,101324.76287853124,-0.23712146875914186,439.64435909506204,33.81070457682911,15112.17068514261,298.98076962294573,25.830769622945752,30.0,101325.0,229.37803279123597,29.566571691935167,9.39186238245253,23190.70297842253,10.898794540603873
2925.0,48.75,115.0,False,8625.0,58780.84188611032,20000.0,0.0,33.31376284656619,-0.17127557651051048,39.48718649496454,39.34576836909583,1.1661175267387665,302.702293807761,101324.76052797462,-0.23947202537965495,439.56891011344493,33.74082583179462,15112.883146534414,298.98147786254356,25.83147786254358,30.0,101325.0,229.34948052815042,29.552293807761032,9.372451619942952,23047.210825833885,10.93090420296794
2930.0,48.833333333333336,114.0,False,8550.0,57170.50998709909,20000.0,0.0,33.22696975824124,-0.1724531667536067,39.404258369611966,39.26321960559002,1.166173217710073,302.6878282930402,101324.75722371654,-0.2427762834558962,439.4933971699841,33.66842850557678,15113.604901522547,298.9821835732416,25.83218357324165,30.0,101325.0,229.3210321922537,29.537828293040207,9.352341251549104,22899.17246963249,10.962811413589792
2935.0,48.916666666666664,113.0,False,8475.0,55604.29397247748,20000.0,0.0,33.139149521533,-0.17466739043925059,39.31986435531852,39.17800682208322,1.1662295394367959,302.67319158692214,101324.75094940994,-0.24905059006414376,439.41783648972165,33.593735621722765,15114.334831100874,298.98288672584374,25.832886725843764,30.0,101325.0,229.2926791965389,29.523191586922167,9.331593228256324,22747.10595473522,10.99451021805116
2940.0,49.0,112.0,False,8400.0,54080.985264525174,20000.0,0.0,33.0503266416772,-0.18309896594332037,39.24027640733611,39.09036295956589,1.1662862993332084,302.65838777361284,101324.72632464221,-0.2736753577919444,439.34224403708413,33.51695289734151,15115.07043935838,298.983587294251,25.833587294251004,30.0,101325.0,229.2643919464152,29.508387773612867,9.310264693705975,22591.488033462,11.025995352765186
2945.0,49.083333333333336,111.0,False,8325.0,52599.408395140454,20000.0,0.0,32.960879112666476,-0.1792511207201288,39.14417617523582,39.00051999317393,1.1663438804694064,302.64347985211106,101324.73770641405,-0.26229358595446683,439.26662440212976,33.43826863264185,15115.816690883508,298.9842852549426,25.834285254942642,30.0,101325.0,229.2362480799639,29.49347985211108,9.288407953511626,22432.754199153518,11.057262187648945
2950.0,49.166666666666664,110.0,False,8250.0,51158.42009878485,20000.0,0.0,32.87054602995681,-0.18646302008643578,39.05894610640148,38.908663255292936,1.1664016572631881,302.6284243383261,101324.7161758542,-0.2838241457939148,439.1909972151316,33.35786005876151,15116.565478130919,298.9849805876138,25.834980587613813,30.0,101325.0,229.208134824139,29.478424338326136,9.266072238544865,22271.311775546776,11.088306677909154
2955.0,49.25,109.0,False,8175.0,49756.90843027712,20000.0,0.0,32.77963767010351,-0.19017466987232778,38.96781976431681,38.814989779261644,1.1664599258731603,302.61327294501723,101324.70476404032,-0.29523595968203153,439.1153653211819,33.275887939490474,15117.320639316156,298.98567327391015,25.835673273910174,30.0,101325.0,229.18011183112,29.463272945017252,9.24330220541402,22107.529319191966,11.119125317558277
2960.0,49.333333333333336,108.0,False,8100.0,48393.791906755716,20000.0,0.0,32.68828129748954,-0.1878968813456669,38.8680738007114,38.71967501872149,1.1665187004810436,302.5980468829149,101324.71179397535,-0.28820602464838885,439.03973486216245,33.19250261719289,15118.082358234324,298.98636329808323,25.836363298083256,30.0,101325.0,229.15218504217245,29.448046882914923,9.220139615886914,21941.74911149595,11.149715094246256
2965.0,49.416666666666664,107.0,False,8025.0,47068.01867314752,20000.0,0.0,32.596419575000255,-0.188302510881324,38.769971137795004,38.62287420979723,1.1665777104455513,302.58273659583335,101324.71054828078,-0.28945171921805013,438.96411534742964,33.10784516450772,15118.847127374343,298.9870506468755,25.837050646875525,30.0,101325.0,229.12430621369458,29.432736595833376,9.1966236568077,21774.289700471847,11.180073454532344
2970.0,49.5,106.0,False,7950.0,45778.56569049916,20000.0,0.0,32.5041168694205,-0.1920970615976744,38.67448547719881,38.52473735219963,1.166636888444315,302.56735281157006,101324.69876505245,-0.30123494754661806,438.8885117623079,33.022046305746024,15119.614074238321,298.98773530906647,25.83773530906649,30.0,101325.0,229.09646470464222,29.417352811570083,9.172790640485006,21605.444045704644,11.210198269633855
2975.0,49.583333333333336,105.0,False,7875.0,44524.43794654434,20000.0,0.0,32.41150954614545,-0.1952070902549909,38.57701507036534,38.42540769160819,1.16669629069534,302.5519182576909,101324.68893217889,-0.3110678211087361,438.8129260182781,32.93522744355946,15120.383927411605,298.98841727538974,25.83841727538976,30.0,101325.0,229.0686725348774,29.40191825769091,9.14867428987763,21435.48188356755,11.240087801529183
2980.0,49.666666666666664,104.0,False,7800.0,43304.66768789806,20000.0,0.0,32.31867551910079,-0.19708795356528247,38.47705829116292,38.32501687206975,1.1667558885916707,302.5364459198501,101324.6829088862,-0.31709111380041577,438.73736042848157,32.847502418290645,15121.156316148052,298.989096538593,25.839096538593026,30.0,101325.0,229.04092527492503,29.386445919850132,9.124306227302958,21264.65348992586,11.269740673316333
2985.0,49.75,103.0,False,7725.0,42118.313673285316,20000.0,0.0,32.22567712871796,-0.19791930776543198,38.37494853397655,38.223687653700544,1.166815636733269,302.52094618811964,101324.68022814378,-0.31977185621508397,438.661816672673,32.75897789706977,15121.930652063165,298.9897730932921,25.839773093292138,30.0,101325.0,229.01321487275098,29.37094618811966,9.09971608251938,21093.190717266174,11.299155842904659
2990.0,49.833333333333336,102.0,False,7650.0,40964.46044722801,20000.0,0.0,32.132567857531626,-0.19818450387944608,38.271365054652414,38.12153485023868,1.1668754832790091,302.50542797625525,101324.67937063202,-0.3206293679832015,438.58629570101243,32.66975388249161,15122.706263295959,298.9904469358604,25.840446935860427,30.0,101325.0,228.98553163774025,29.35542797625527,9.074931634025448,20921.308262369002,11.328332578307183
2995.0,49.916666666666664,101.0,False,7575.0,39842.21763362954,20000.0,0.0,32.03936297547136,-0.20043858924882768,38.16939252641881,38.018664695937645,1.1669353228400292,302.4898938292452,101324.6720356893,-0.3279643106943695,438.51079854751555,32.579924484083406,15123.481784006777,298.9911180643781,25.841118064378122,30.0,101325.0,228.95785542387472,29.339893829245227,9.049979023356501,20749.205425199078,11.357270435034662
3000.0,50.0,100.0,False,7500.0,38750.71924871201,20000.0,0.0,31.94611080869322,-0.20499589626398076,38.06949950300151,37.91517837353418,1.1669951097133298,302.47435180144885,101324.65695251033,-0.3430474896740634,438.4353246592808,32.4895777693944,15124.256621884753,298.9917864784425,25.841786478442543,30.0,101325.0,228.93017697948986,29.32435180144887,9.024882713720666,20577.06608782096,11.385969234696482
3005.0,50.083333333333336,99.2,False,7440.0,37689.12303277596,20000.0,0.0,31.852930095122588,-0.20875176166455178,37.96816762499649,37.8111740418178,1.167054884395716,302.4588216825204,101324.64426695512,-0.35573304488207214,438.3600271319939,32.398796789575044,15125.03130176848,298.99245217919145,25.84245217919147,30.0,101325.0,228.90258419812352,29.30882168252043,8.999665774881958,20405.06093651345,11.414429045130047
3010.0,50.166666666666664,98.4,False,7380.0,36656.609800266786,20000.0,0.0,31.75994477978668,-0.2083075034705768,37.86153358605972,37.706747773953374,1.1671147030860338,302.4433241299644,101324.6457794612,-0.3542205387930153,438.2850559404928,32.30766236964613,15125.806551994998,298.99311516968254,25.843115169682562,30.0,101325.0,228.87516643372737,29.293324129964446,8.974350658235037,20233.352946310883,11.442650165882009
3015.0,50.25,97.6,False,7320.0,35652.382807646485,20000.0,0.0,31.667173381021712,-0.2052080237120339,37.75148592636959,37.60198703581402,1.1671744934094812,302.42786223017026,101324.65624217963,-0.3437578203738667,438.21040521284965,32.21625151006626,15126.581434586877,298.9937754545345,25.843775454534523,30.0,101325.0,228.84790645103377,29.277862230170285,8.948958752796182,20062.094498737246,11.470633115496625
3020.0,50.333333333333336,96.8,False,7260.0,34675.6671385829,20000.0,0.0,31.574473707874745,-0.210082314575483,37.65048653788313,37.49696714587797,1.1672339328211476,302.41241228464577,101324.63971772329,-0.36028227671340574,438.13607255438166,32.1246376510402,15127.351769362072,298.99443303983077,25.84443303983079,30.0,101325.0,228.82073979730416,29.26241228464579,8.923510458622278,19891.42806984843,11.498378617280366
3025.0,50.416666666666664,96.0,False,7200.0,33725.709105981965,20000.0,0.0,31.48205702991777,-0.21308133292664963,37.54714351981297,37.391772538539094,1.1672932672587795,302.3970095049863,101324.62935792292,-0.3706420770758996,438.062046312012,32.032886325429,15128.12074367378,298.99508793227034,25.84508793227036,30.0,101325.0,228.79370865137935,29.247009504986295,8.898023979285833,19721.478391369925,11.525887580100656
3030.0,50.5,95.2,False,7140.0,32801.775670401665,20000.0,0.0,31.390058550590993,-0.2088296084081817,37.43526981982645,37.28647968885321,1.1673526267261611,302.3816764250985,101324.644001589,-0.3559984110033838,437.9883163480514,31.941059483819462,15128.89004237105,298.9957401397561,25.845740139756117,30.0,101325.0,228.76683322997582,29.2316764250985,8.872516523283183,19552.360819225152,11.553161079552456
3035.0,50.583333333333336,94.4,False,7080.0,31903.153874398766,20000.0,0.0,31.29822779729875,-0.21344825503637813,37.33370851859919,37.181145189430424,1.1674115321308356,302.36637129954977,101324.6280803463,-0.37191965369856916,437.91488161072544,31.84921869117138,15129.653456415628,298.99638967180755,25.84638967180757,30.0,101325.0,228.7400191325298,29.21637129954979,8.84700519199205,19384.18737093708,11.580200349128958
3040.0,50.666666666666664,93.6,False,7020.0,31029.15029237202,20000.0,0.0,31.206812731962373,-0.21485300608283936,37.2284505347485,37.0758412840578,1.1674703028380164,302.35113545532704,101324.62316886349,-0.37683113651291933,437.8417284611243,31.757417035730786,15130.415124780693,298.99703653812327,25.84703653812329,30.0,101325.0,228.7133218679076,29.201135455327062,8.82150473214744,19217.05207325102,11.607006765409643
3045.0,50.75,92.8,False,6960.0,30179.090495477074,20000.0,0.0,31.115871571899675,-0.21162218395709367,37.117900429667785,36.970628828560685,1.167528960654486,302.3359785953166,101324.63441674496,-0.36558325504302047,437.7688476438682,31.66570601198271,15131.175330082138,298.9976807496124,25.847680749612437,30.0,101325.0,228.6867409079649,29.185978595316612,8.796029447772975,19051.043848675574,11.633581832022093
3050.0,50.833333333333336,92.0,False,6900.0,29352.318531200443,20000.0,0.0,31.025184679403765,-0.2176071212375157,37.01824583760925,36.86555406112055,1.1675870894234106,302.32086411323394,101324.61344604724,-0.3865539527614601,437.69623635068854,31.57413643493254,15131.928678927403,298.9983223184555,25.84832231845553,30.0,101325.0,228.66019331796676,29.17086411323396,8.770593454147928,18886.248259255783,11.659927173763712
3055.0,50.916666666666664,91.2,False,6840.0,28548.196417190706,20000.0,0.0,30.93513897340904,-0.21292046205832674,36.90637883434452,36.760683591249474,1.16764524271947,302.30585649556815,101324.62991736193,-0.3700826380663784,437.6238768598755,31.482750279214155,15132.682345644329,298.9989612566723,25.84896125667234,30.0,101325.0,228.63377830603156,29.155856495568173,8.745208410892822,18722.73300435839,11.686044521863444
3060.0,51.0,90.4,False,6780.0,27766.103648956578,20000.0,0.0,30.845386693517867,-0.21820661822756546,36.80639157325995,36.65605222846691,1.167702808657214,302.29089778225296,101324.61131323887,-0.3886867611290654,437.5517689666639,31.391593782855676,15133.428400197496,298.9995975781979,25.849597578197915,30.0,101325.0,228.60737599038725,29.140897782252978,8.719887161904355,18560.571644660264,11.711935705647486
3065.0,51.083333333333336,89.6,False,6720.0,27005.436721051752,20000.0,0.0,30.756276302402853,-0.21561313937411164,36.69753942442051,36.55171867692999,1.167760287261372,302.27604605040045,101324.620497748,-0.3795022520062048,437.47989554592266,31.300703642398197,15134.173322907382,299.00023129653505,25.85023129653507,30.0,101325.0,228.58107537594805,29.126046050400475,8.694639900666166,18399.819060452817,11.737602643637146
3070.0,51.166666666666664,88.8,False,6660.0,26265.60866137717,20000.0,0.0,30.667588374831666,-0.21843490301899646,36.595349299371165,36.44771703535469,1.1678172783848304,302.2612647291386,101324.61049953586,-0.38950046413810924,437.4082529208775,31.21011969078273,15134.911927867402,299.0008624267667,25.850862426766696,30.0,101325.0,228.55479625481024,29.11126472913861,8.669477691884092,18240.534193095,11.763047333396553
3075.0,51.25,88.0,False,6600.0,25546.04857824137,20000.0,0.0,30.579512716346812,-0.217447105993041,36.489118601930876,36.344094271587814,1.167874036535333,302.24658545272445,101324.61401433547,-0.38598566452856176,437.33682751698643,31.11987520452789,15135.647513497915,299.00149098389585,25.85149098389587,30.0,101325.0,228.52858140004358,29.09658545272447,8.644409779035525,18082.763011969073,11.788271845344514
3080.0,51.333333333333336,87.2,False,6540.0,24846.201219829283,20000.0,0.0,30.491953726616885,-0.21894574229572447,36.38621796403609,36.24088412296649,1.1679303653830297,302.23199228776946,101324.6086756076,-0.39132439240347594,437.265612430364,31.030004182724607,15136.377535364067,299.0021169839765,25.852116983976543,30.0,101325.0,228.5023888313622,29.08199228776948,8.619445606312391,17926.55148548854,11.813278313745528
3085.0,51.416666666666664,86.4,False,6480.0,24165.526545739638,20000.0,0.0,30.405012613018357,-0.2184209061429983,36.2814307014083,36.13812522621772,1.1679863848245855,302.2175021021697,101324.6105494511,-0.38945054890064057,437.1945960101198,30.940536375897167,15137.103547326627,299.0027404432384,25.852740443238417,30.0,101325.0,228.4762359706412,29.067502102169726,8.594593437749214,17771.937001352257,11.838068930750278
3090.0,51.5,85.6,False,6420.0,23503.49931026034,20000.0,0.0,30.318634027599046,-0.21980225651002736,36.1793668102129,36.03584825606832,1.1680419687018813,302.2031056712665,101324.60560790231,-0.39439209768897854,437.12377021757914,30.85150124880978,15137.823914376382,299.0033613786786,25.853361378678642,30.0,101325.0,228.4500939866473,29.053105671266508,8.569861458002716,17618.95539023931,11.86264593935555
3095.0,51.583333333333336,84.8,False,6360.0,22859.608657060217,20000.0,0.0,30.232914815655022,-0.21869450103132979,36.07493854019153,35.93408726943888,1.1680972357590962,302.1888191359425,101324.60957318546,-0.3904268145415699,437.05312339551386,30.762924668755737,15138.540175437885,299.0039798074667,25.853979807466715,30.0,101325.0,228.42398006309634,29.038819135942504,8.545256852432148,17467.635320130947,11.887011627348864
3100.0,51.666666666666664,84.0,False,6300.0,22233.357724984395,20000.0,0.0,30.14776263951478,-0.2208805168152348,35.97490988494783,35.83286744261397,1.1681520065496678,302.1746271065858,101324.60172895748,-0.3982710425188998,436.98264825487246,30.674832762948657,15139.250004883696,299.0045957475241,25.854595747524115,30.0,101325.0,228.39785534802687,29.024627106585797,8.52078687859685,17318.005026909756,11.911168322034309
3105.0,51.75,83.2,False,6240.0,21624.263264649177,20000.0,0.0,30.0633380370989,-0.21840679753580017,35.870045079842676,35.73222124350658,1.1682065063769334,302.16055633951646,101324.61059976155,-0.3894002384477062,436.9123316166294,30.587247244775423,15139.956322645055,299.00520921671074,25.85520921671076,30.0,101325.0,228.37175705677095,29.010556339516484,8.496457567993172,17170.084450780578,11.935118384171593
3110.0,51.833333333333336,82.4,False,6180.0,21031.855265540376,20000.0,0.0,29.979455276416616,-0.22196632918086898,35.77282265011797,35.632166700315004,1.168260412288249,302.14657587940275,101324.59780366294,-0.4021963370614685,436.8421682894513,30.500191845517538,15140.654943255706,299.0058202338341,25.855820233834095,30.0,101325.0,228.34561938927482,28.99657587940277,8.47227551264376,17023.896237747424,11.958864204094182
3115.0,51.916666666666664,81.6,False,6120.0,20455.67659332761,20000.0,0.0,29.896380912777204,-0.21778177315595282,35.66722066347645,35.5327366216378,1.1683141229409388,302.1327301521295,101324.61282530025,-0.38717469974653795,436.7721426790471,30.413684063146494,15141.351033314566,299.006428817251,25.856428817251015,30.0,101325.0,228.31951216896158,28.982730152129534,8.448245573096248,16879.451922889,11.982408195872402
3120.0,52.0,80.8,False,6060.0,19895.28263711453,20000.0,0.0,29.81381142967905,-0.22277908342137667,35.57297317526934,35.433941403705234,1.1683671326484844,302.11896857161315,101324.59485289788,-0.40514710212301,436.70225226619254,30.327745803138672,15142.038039124358,299.0070349865746,25.857034986574604,30.0,101325.0,228.293335298426,28.968968571613175,8.424373834205188,16736.769859248114,12.005752794332219
3125.0,52.083333333333336,80.0,False,6000.0,19350.240966352743,20000.0,0.0,29.73211829341028,-0.2174306575881878,35.467358146923864,35.335814468163754,1.1684200111739784,302.1053530489017,101324.61407272768,-0.38592727232025936,436.6324791530589,30.242390690193538,15142.72334481476,299.0076387605501,25.857638760550117,30.0,101325.0,228.26719080742993,28.955353048901713,8.400664080609316,16595.854138178936,12.028900449885986
3130.0,52.166666666666664,79.2,False,5940.0,18820.130997154854,20000.0,0.0,29.650914587144598,-0.22304806762052828,35.37521403717048,35.23836020330306,1.1684721243776355,302.0918190978574,101324.59387395535,-0.40612604464695323,436.5628227130704,30.157638738769318,15143.398731934156,299.0082401594295,25.8582401594295,30.0,101325.0,228.24095452069056,28.941819097857433,8.377121871880366,16456.719005683117,12.051853625680334
3135.0,52.25,78.4,False,5880.0,18304.543667748974,20000.0,0.0,29.5706087857061,-0.21802894368202397,35.27139958414876,35.14161045904444,1.168524104716527,302.07843479761766,101324.61194595687,-0.38805404312734026,436.4932643576636,30.073500681074503,15144.072397126189,299.00883920235896,25.85883920235898,30.0,101325.0,228.21474031908627,28.928434797617683,8.353750189187362,16319.363068492941,12.074614793787402
3140.0,52.333333333333336,77.6,False,5820.0,17803.08112282436,20000.0,0.0,29.490831565182702,-0.22262389063261206,35.17951477427207,35.045567592017214,1.1685753497980012,302.0651385941971,101324.59541716996,-0.4045828300440917,436.42380308887977,29.989993882786557,15144.736533382094,299.0094359099637,25.859435909963736,30.0,101325.0,228.18843007048838,28.915138594197117,8.3305538563296,16183.795496121735,12.097186431679496
3145.0,52.416666666666664,76.8,False,5760.0,17315.356406524515,20000.0,0.0,29.41191568583463,-0.21924509234500864,35.079091133812256,34.950258087203174,1.1686263751761627,302.0519859476391,101324.6076048121,-0.3923951878969092,436.3544222013305,29.907127572689475,15145.39782228307,299.01003030188576,25.860030301885786,30.0,101325.0,228.16211577174053,28.901985947639105,8.307535436858188,16050.011952664847,12.119571020185598
3150.0,52.5,76.0,False,5700.0,16840.993163850995,20000.0,0.0,29.33361235903169,-0.22155614464025158,34.98605473868359,34.85568621805423,1.1686767734847272,302.0389353931719,101324.59928877365,-0.40071122634981293,436.2851180681626,29.824915672896054,15146.050984362064,299.01062239886596,25.860622398865985,30.0,101325.0,228.13571603092032,28.88893539317195,8.284698798026682,15918.015513982094,12.141771039259657
3155.0,52.583333333333336,75.2,False,5640.0,16379.625350247294,20000.0,0.0,29.256093146650187,-0.22057592070504148,34.88995823501547,34.76187033554126,1.1687268071726629,302.0260155244417,101324.60282663841,-0.3971733615908306,436.21587776657736,29.743366988933698,15146.699420957711,299.0112122210992,25.86121222109921,30.0,101325.0,228.10927537802525,28.876015524441698,8.262046385814916,15787.800848013088,12.163788967288822
3160.0,52.666666666666664,74.4,False,5580.0,15930.896949138956,20000.0,0.0,29.179291561622108,-0.22008819188259518,34.795219181810005,34.66881901804901,1.1687763617062001,302.01321526027033,101324.60458112485,-0.39541887515224516,436.14669374723695,29.66249160569851,15147.341647712354,299.0117997892623,25.861799789262307,30.0,101325.0,228.0827675524273,28.86321526027035,8.239581001582918,15659.36457697092,12.185627276611728
3165.0,52.75,73.6,False,5520.0,15494.461697211716,20000.0,0.0,29.103182567663453,-0.22161588750768338,34.70362126768688,34.576541518348755,1.1688253899054908,302.0005304279439,101324.59907264003,-0.4009273599658627,436.077557613367,29.582298448483016,15147.97705317516,299.01238512408395,25.86238512408397,30.0,101325.0,228.05617900556365,28.85053042794391,8.217305124578616,15532.701387210827,12.2072884335313
3170.0,52.833333333333336,72.8,False,5460.0,15069.982817215894,20000.0,0.0,29.027891399743112,-0.21856441810177224,34.6074931817752,34.485051199875585,1.1688740846796868,301.98798189995716,101324.61003751135,-0.38996248865441885,436.0084577777862,29.502793886756177,15148.60813744874,299.01296824609403,25.862968246094056,30.0,101325.0,228.0295413630511,28.837981899957185,8.195220524098938,15407.801898410451,12.228774894146316
3175.0,52.916666666666664,72.0,False,5400.0,14657.13275809062,20000.0,0.0,28.953211559445663,-0.22216760071852348,34.5199261003332,34.39434902722835,1.1689221130525795,301.9755352599076,101324.59707393625,-0.40292606374714524,435.93938998608445,29.423986973271717,15149.230585161431,299.01354917645864,25.863549176458662,30.0,101325.0,228.00278748476816,28.82553525990761,8.173329714797699,15284.66094151076,12.250089104451817
3180.0,53.0,71.2,False,5340.0,14255.59294220763,20000.0,0.0,28.879425507845667,-0.21728796921448554,34.42329771582728,34.304452067131116,1.1689699202214723,301.9632375846409,101324.61457908926,-0.38542091073759366,435.870339453879,29.34588091080378,15149.85016607028,299.0141279355572,25.864127935557235,30.0,101325.0,227.97599652550159,28.813237584640945,8.151633586334382,15163.264224315537,12.271233496928085
3185.0,53.083333333333336,70.4,False,5280.0,13865.053519539353,20000.0,0.0,28.80619495301289,-0.22223412857364977,34.33893680736883,34.21535498044449,1.169016966135274,301.9510324921688,101324.59683258855,-0.4031674114521593,435.8013049433856,29.268484522991276,15150.459881113151,299.01470454484644,25.86470454484646,30.0,101325.0,227.94906255373766,28.801032492168815,8.130134589719798,15043.60626457768,12.29221049032315
3190.0,53.166666666666664,69.6,False,5220.0,13485.21312856176,20000.0,0.0,28.733899442957977,-0.21654274555558314,34.243016863139836,34.12707656505118,1.1690638524213672,301.938983240493,101324.61721828039,-0.382781719614286,435.7322698429899,29.191798629619004,15151.06752738092,299.01527902460083,25.865279024600852,30.0,101325.0,227.9220942458573,28.788983240492996,8.108832952671944,14925.669265389783,12.313022487218962
3195.0,53.25,68.8,False,5160.0,13115.77866370733,20000.0,0.0,28.66213704214954,-0.22194569654152754,34.160851812635165,34.03960776322179,1.1691099400382676,301.92702284035823,101324.59787843091,-0.4021215690881945,435.66323443482787,29.11583128110911,15151.66482289595,299.0158513963985,25.86585139639851,30.0,101325.0,227.8949671956435,28.777022840358256,8.087730911419197,14809.44668723268,12.333671873297172
3200.0,53.333333333333336,68.0,False,5100.0,12756.465049188826,20000.0,0.0,28.59131914177476,-0.2161724080584758,34.06650895731633,33.95296696420216,1.1691558831245379,301.91521985696244,101324.61852644893,-0.3814735510677565,435.5941817228658,29.040581717353007,15152.26024529401,299.01642168046556,25.866421680465578,30.0,101325.0,227.86780007736022,28.76521985696246,8.06682825482028,14694.918610744704,12.35416101586521
3205.0,53.416666666666664,67.2,False,5040.0,12406.995019019274,20000.0,0.0,28.521034087301018,-0.22147230457473147,33.985903494273124,33.867143440070514,1.1692010291231312,301.9035056812168,101324.59959198617,-0.40040801382565405,435.52511234982524,28.966056816995742,15152.84533743578,299.0169898983648,25.866989898364807,30.0,101325.0,227.84046607674875,28.753505681216836,8.046126893609928,14582.07692779469,12.374492262766974
3210.0,53.5,66.4,False,4980.0,12067.098903058377,20000.0,0.0,28.451687509787803,-0.21580614636789294,33.89337083183809,33.78215399985413,1.16924602472535,301.89194791829794,101324.61981801788,-0.38018198212375864,435.4560097541644,28.892254739792158,15153.428480440536,299.0175560702883,25.867556070288344,30.0,101325.0,227.81308260214834,28.741947918297967,8.025626316608932,14470.90046655115,12.394667941513047
3215.0,53.583333333333336,65.6,False,4920.0,11736.514418920353,20000.0,0.0,28.38287643316289,-0.2209532345340453,33.81427733447679,33.69798703073859,1.1692902328907229,301.8804794055271,101324.60146667877,-0.398533321233117,435.38687455581606,28.81918114327383,15154.00141826377,299.01812021771093,25.868120217710953,30.0,101325.0,227.7855258901118,28.73047940552715,8.00532809535384,14361.379570471694,12.414690358205423
3220.0,53.666666666666664,64.8,False,4860.0,11414.986469582514,20000.0,0.0,28.31499770216874,-0.21526898488489507,33.72341685206045,33.614657783443626,1.1693342878664719,301.86916628369477,101324.62170827875,-0.37829172125202604,435.3176906976522,28.746833247125426,15154.572370749476,299.01868236075325,25.86868236075327,30.0,101325.0,227.75791114665552,28.71916628369479,7.98523145753484,14253.492109435496,12.434561796872027
3225.0,53.75,64.0,False,4800.0,11102.266946538495,20000.0,0.0,28.247650114394105,-0.22044864288714047,33.64605667728134,33.53215365820367,1.16937755697939,301.8579416857323,101324.60328486408,-0.39671513592475094,435.24845893038065,28.675215680400356,15155.133138452895,299.01924252077595,25.86924252077597,30.0,101325.0,227.73011556614026,28.70794168573235,7.965337689000099,14147.227250486345,12.45428451864975
3230.0,53.833333333333336,63.199999999999996,False,4740.0,10798.114538344185,20000.0,0.0,28.18123421037899,-0.21456013775088575,33.556654787062435,33.450488886803825,1.1694206816862571,301.8468723683965,101324.62419548807,-0.3758045119320741,435.17916344485667,28.604324697395963,15155.692034653894,299.01980071776944,25.869800717769465,30.0,101325.0,227.7022558473119,28.696872368396498,7.945645749276657,14042.56193594696,12.473860761140328
3235.0,53.916666666666664,62.4,False,4680.0,10502.29454440869,20000.0,0.0,28.11533820602699,-0.2199002176262733,33.48117794054177,33.36964958852589,1.1694630138940774,301.8358897010045,101324.6052562799,-0.39474372009863146,435.1098053836989,28.534164135222753,15156.240660067244,299.0203569729674,25.870356972967443,30.0,101325.0,227.6742064253091,28.6858897010045,7.926156704228543,13939.48457457936,12.493292737883749
3240.0,54.0,61.6,False,4620.0,10214.578693886491,20000.0,0.0,28.050372046312418,-0.21393387499989802,33.39338096874677,33.28964926765794,1.169505211175436,301.8250620077187,101324.626386099,-0.37361390099977143,435.04036907316123,28.464729314202437,15156.78753683365,299.0209113061865,25.870911306186542,30.0,101325.0,227.64608716624093,28.675062007718736,7.906869253945121,13837.971285794672,12.512582637786787
3245.0,54.083333333333336,60.8,False,4560.0,9934.744969531266,20000.0,0.0,27.985922080282762,-0.21909295068096138,33.3193870343086,33.210473177477446,1.1695466237115595,301.81432034671377,101324.60814921602,-0.39185078398440965,434.97085586980745,28.396023300109164,15157.324243301811,299.02146373849047,25.87146373849049,30.0,101325.0,227.6177723200658,28.664320346713794,7.887784250030323,13738.009803666091,12.531732624654468
3250.0,54.166666666666664,60.0,False,4500.0,9662.57743637523,20000.0,0.0,27.92237400542149,-0.21408478542070117,33.23439694337987,33.13213304769711,1.1695878716044876,301.80372900090356,101324.62585881348,-0.37414118651940953,434.9012509251039,28.328040886953726,15157.85881599416,299.02201428954555,25.872014289545575,30.0,101325.0,227.58937485057842,28.65372900090358,7.868900246376035,13639.576065624167,12.550744837063698
3255.0,54.25,59.199999999999996,False,4440.0,9397.866075101952,20000.0,0.0,27.859381862380133,-0.21765481632509912,33.16023984103386,33.054615708607145,1.1696284136278132,301.79323031039667,101324.61327657902,-0.3867234209756134,434.8315544026196,28.260783786948455,15158.384240616459,299.02256298010866,25.872562980108682,30.0,101325.0,227.5607895536515,28.64323031039669,7.8502177185967925,13542.656333850822,12.569621387341112
3260.0,54.333333333333336,58.4,False,4380.0,9140.406619984005,20000.0,0.0,27.797209348920433,-0.21513380649837968,33.07982941964611,32.97792793718687,1.169668677072843,301.78286822482005,101324.62218322695,-0.3778167730488349,434.76175424320024,28.194247297205443,15158.906054864045,299.0231098298261,25.87310982982615,30.0,101325.0,227.53209329887457,28.632868224820072,7.831735360334845,13447.227876849756,12.58836436248743
3265.0,54.416666666666664,57.6,False,4320.0,8890.000401260353,20000.0,0.0,27.735693500165894,-0.21523267430631057,33.00330785255628,32.902062045130165,1.169708412234063,301.77261558336096,101324.62183588499,-0.37816411501262337,434.6918471288354,28.128430727696895,15159.421022553457,299.0236548589386,25.873654858938608,30.0,101325.0,227.50323580356635,28.622615583360982,7.8134529799158035,13353.274034334094,12.606975822147975
3270.0,54.5,56.8,False,4260.0,8646.454191831954,20000.0,20.0,27.676934537301577,-0.2163499609550522,56.21677788342008,56.221914003352865,1.169746327537954,301.7628224228836,101324.61789954608,-0.3821004539204296,434.61817989705116,28.063338759683912,15159.912404891886,299.02419808853864,25.874198088538662,30.0,101325.0,227.47205394103403,28.612822422883596,7.795371877689975,13260.78600477065,12.625457808286244
3275.0,54.583333333333336,56.0,False,4200.0,8409.580058157175,20000.0,20.0,27.680320719133533,-0.21352897693509018,56.144768681272765,56.15277435759585,1.1697442541403822,301.76338678652223,101324.62779898783,-0.37220101217099,434.4364787564428,28.00431731879821,15159.885533659353,299.0247404821359,25.874740482135905,30.0,101325.0,227.37655150296584,28.613386786522256,7.778977032999503,13177.293539754095,12.643817585747717
3280.0,54.666666666666664,55.199999999999996,False,4140.0,8179.195215232029,20000.0,20.0,27.68241824373149,-0.21898103056540494,56.09340506760112,56.094721765930956,1.1697426767879924,301.7637363739552,101324.60854945512,-0.39145054487744346,434.25777383900515,27.954753536018703,15159.865091172382,299.0252828461843,25.875282846184348,30.0,101325.0,227.2827139530252,28.61373637395525,7.765209315560751,13107.451315473449,12.662070880786072
3285.0,54.75,54.4,False,4080.0,7955.121885543287,20000.0,20.0,27.68398157305694,-0.2140952128501856,56.039184337856994,56.04592847500097,1.1697418661932928,301.7639969288428,101324.625822366,-0.3741776340029901,434.081345415164,27.913073896715364,15159.854585865076,299.0258251586187,25.87582515861874,30.0,101325.0,227.19021705117024,28.613996928842823,7.75363163797649,13048.910318779435,12.680235020809857
3290.0,54.833333333333336,53.6,False,4020.0,7737.18716188565,20000.0,20.0,27.684667203707477,-0.2207655012286698,56.006071165532205,56.00482652527898,1.169741149877332,301.7641112006179,101324.60214362014,-0.39785637985914946,433.90711524754823,27.877965591919263,15159.845302410222,299.02636740088724,25.87636740088726,30.0,101325.0,227.09888910720156,28.614111200617913,7.743879331088684,12999.734529682053,12.698324357510177
3295.0,54.916666666666664,52.8,False,3960.0,7525.222873937117,20000.0,20.0,27.684950469615274,-0.21588383445488407,55.96586548679346,55.970147497423575,1.1697411677527578,301.7641584116025,101324.61954424507,-0.3804557549301535,433.73499879962054,27.84831810694526,15159.845534075743,299.0269095545909,25.876909554590895,30.0,101325.0,227.00881003841766,28.614158411602546,7.7356439185959065,12958.303991430563,12.716350773149841
3300.0,55.0,52.0,True,3900.0,257319.06545848958,20000.0,20.0,27.686474340965788,-0.17848613173697553,55.893079486597415,55.94079252474449,1.1697415731570968,301.76441239016094,101324.73994041451,-0.26005958548921626,433.5649336864978,27.823206260646096,15159.850788115975,299.0274516040059,25.8774516040059,30.0,101325.0,226.91987977458137,28.614412390160965,7.728668405735027,12923.280663226158,12.734324095826684
3305.0,55.083333333333336,51.199999999999996,True,3839.9999999999995,257118.5558332346,20000.0,20.0,28.18016507698883,0.4744176244344881,55.70715609141511,56.50350772864924,1.169446914475472,301.8466941794981,101326.83732312142,1.8373231214209227,433.39788792999434,27.84201899979019,15156.032011602116,299.0280006132075,25.87800061320752,30.0,101325.0,226.77531186484956,28.696694179498138,7.733894166608386,12949.51272979031,12.752291313460724
3310.0,55.166666666666664,50.4,True,3780.0,256923.53927400667,20000.0,20.0,28.647352515378998,0.4649548068338576,55.81073932130189,56.58183741183769,1.1691444837031635,301.92455875256314,101326.76475895835,1.764758958350285,433.2323303385124,27.930977604034332,15152.112508792998,299.0285627411422,25.87856274114222,30.0,101325.0,226.63005992486546,28.774558752563166,7.758604890009537,13074.035507709563,12.770363221958988
3315.0,55.25,49.6,True,3720.0,256733.86529538975,20000.0,20.0,29.100023644329553,0.45520782515593666,55.98059383577001,56.72677272927933,1.1688515652141993,302.00000394072157,101326.6915441966,1.6915441965975333,433.0679174832761,28.076850836102558,15148.316285176024,299.02913753733407,25.87913753733409,30.0,101325.0,226.48729465010354,28.850003940721592,7.799125232250711,13279.94983720979,12.788664600670737
3320.0,55.333333333333336,48.8,True,3660.0,256549.38753459448,20000.0,20.0,29.538729526769202,0.445446653182444,56.204005191263136,56.92580648710825,1.1685678137468485,302.07312158779484,101326.61977731291,1.6197773129097186,432.9043914856463,28.26871936905605,15144.638866159155,299.0297246044367,25.879724604436717,30.0,101325.0,226.34681178187955,28.923121587794867,7.852422046960014,13554.067805168308,12.807299335144611
3325.0,55.416666666666664,48.0,True,3600.0,256369.96363851658,20000.0,20.0,29.964078024580203,0.43923796481949073,56.470297935549205,57.17235486948695,1.1682931181424172,302.1440130040967,101326.57493869175,1.5749386917450465,432.7415572904949,28.497414987815233,15141.078811125728,299.03032355878884,25.88032355878886,30.0,101325.0,226.208485485502,28.9940130040967,7.915948607726453,13885.695925726272,12.8263547266244
3330.0,55.5,47.199999999999996,True,3539.9999999999995,256195.45515388958,20000.0,0.0,30.376000347562695,0.4299064396786681,33.482564673028406,34.08905555089721,1.1680269535282077,302.21266672459376,101326.50873099492,1.5087309949158225,432.5798271448573,28.755255296466114,15137.629317725572,299.03093403090674,25.880934030906758,30.0,101325.0,226.07242738336527,29.062666724593782,7.987570915685032,14266.02345009937,12.8459045317465
3335.0,55.583333333333336,46.4,True,3480.0,256025.72742044655,20000.0,0.0,30.734537478123002,0.42250300198154167,33.80536452991341,34.39739514820127,1.1677954527301282,302.2724229130205,101326.45721458517,1.4572145851707319,432.5131881844849,29.03247994711745,15134.62906738246,299.0315550779843,25.88155507798433,30.0,101325.0,225.99280066849752,29.1224229130205,8.064577763088181,14682.62323273673,12.86600775860958
3340.0,55.666666666666664,45.6,True,3420.0,255860.64946700906,20000.0,0.0,31.084586985116857,0.41691855105325987,34.14189327430175,34.72166953918243,1.16756965914113,302.33076449751945,101326.41894757724,1.4189475772436708,432.44508915747116,29.321495142159577,15131.702782469045,299.03218584500524,25.882185845005267,30.0,101325.0,225.91352929961405,29.180764497519476,8.144859761710993,15125.494630275154,12.886707840458893
3345.0,55.75,44.8,True,3360.0,255700.09391042255,20000.0,0.0,31.426276460092936,0.4071400251888118,34.48856959150924,35.05124786024498,1.167349014582366,302.3877127433488,101326.35316734784,1.3531673478428274,432.37509824061783,29.6192252026818,15128.843228987464,299.03282610108323,25.882826101083253,30.0,101325.0,225.8342796666469,29.237712743348823,8.2275625563005,15590.94113344703,12.908038698628145
3350.0,55.833333333333336,44.0,True,3300.0,255543.93685726062,20000.0,0.0,31.760084445014968,0.40302774494646,34.84237364993261,35.39462652553753,1.1671339666482015,302.4433474075025,101326.32597031181,1.3259703118092148,432.30321725054574,29.923076658633295,15126.056207760692,299.0334756172589,25.88347561725891,30.0,101325.0,225.75513937164376,29.293347407502495,8.31196573850925,16075.703442707581,12.930029424028252
3355.0,55.916666666666664,43.199999999999996,True,3239.9999999999995,255392.05780822202,20000.0,0.0,32.085768470991866,0.3935407189942399,35.200789024928575,35.73637589558012,1.166923823756479,302.4976280784986,101326.26427997964,1.2642799796449253,432.22946041558805,30.23088837230676,15123.332755883968,299.0341341707383,25.88413417073832,30.0,101325.0,225.67598210131865,29.347628078498644,8.397468992307434,16576.925258040108,12.952704860625994
3360.0,56.0,42.4,True,3180.0,255244.3395651469,20000.0,20.0,32.40457248760492,0.38847889538126734,58.849657007518836,59.420178246552354,1.166718516371302,302.55076208126746,101326.23196614005,1.2319661400542827,432.1511810036937,30.540839027299395,15120.671972172075,299.0348015402444,25.88480154024444,30.0,101325.0,225.59541278305042,29.400762081267487,8.483566396472055,17092.049513784586,12.976086093106428
3365.0,56.083333333333336,41.6,True,3120.0,255100.66814058027,20000.0,20.0,32.74094414682611,0.3819838595625839,59.213873431184574,59.766443921908255,1.1665018959472002,302.606824024471,101326.19111566503,1.1911156650312478,431.98120882165256,30.8536327558548,15117.864571475715,299.035477900887,25.885477900886997,30.0,101325.0,225.46481337564092,29.456824024471018,8.570453543292999,17622.607483724692,13.000193493799141
3370.0,56.166666666666664,40.8,True,3060.0,254960.9326698131,20000.0,20.0,33.06651716573106,0.3749510911265224,59.58130688930224,60.1155320602476,1.1662922610955802,302.6610861942885,101326.14765976112,1.1476597611181205,431.81201973416177,31.16918931479272,15115.147703798719,299.0361633266516,25.886163326651626,30.0,101325.0,225.33600522549483,29.51108619428851,8.658108142997978,18168.863858909986,13.025048682231526
3375.0,56.25,40.0,True,3000.0,254825.02532533297,20000.0,20.0,33.38169210989565,0.36957162640605434,59.949568808230126,60.46760488128168,1.1660895009734447,302.71361535164925,101326.1149647922,1.1149647921993164,431.64343815871837,31.485457366483153,15112.519932615844,299.03685752130474,25.886857521304762,30.0,101325.0,225.2088735087783,29.563615351649275,8.745960379578653,18727.56311894223,13.050671200966146
