time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
3380.0,56.333333333333336,39.199999999999996,True,2939.9999999999995,254692.84123361862,20000.0,20.0,33.68660675068077,0.3617358466144388,60.31669240381547,60.81588677761538,1.1658932342295145,302.7644344584468,101326.06818630797,1.0681863079662435,431.47549474402393,31.80074781151042,15109.976315614507,299.03756019724545,25.887560197245477,30.0,101325.0,225.08335887030827,29.614434458446794,8.833541058752894,19295.820422451357,13.077076328425447
3385.0,56.416666666666664,38.4,True,2880.0,254564.27839421367,20000.0,20.0,33.9816179483513,0.35456969417026324,60.68105486459163,61.162404136288615,1.1657034434194569,302.81360299139186,101326.02628300428,1.0262830042775022,431.3082259185089,32.11366695860631,15107.51662671616,299.03827107346956,25.888271073469582,30.0,101325.0,224.95947531186815,29.663602991391883,8.920463044057307,19871.05602148429,13.10427554817818
3390.0,56.5,37.6,False,2820.0,124439.23760101764,20000.0,20.0,34.26281736672797,0.305913807893201,61.04132586665123,61.45668987066392,1.1655200374027825,302.8604695611213,101325.76394496212,0.7639449621201493,431.1416722103825,32.42307230856394,15105.139684740063,299.03898987584546,25.888989875845482,30.0,101325.0,224.83722476110094,29.71046956112133,9.006408974601094,20450.96214888637,13.132276949685382
3395.0,56.583333333333336,36.8,False,2760.0,121030.1596196948,20000.0,20.0,34.27929218253655,0.04493678933604205,61.37147966874565,61.481976884445196,1.1655008728858278,302.86321536375607,101325.01648420437,0.016484204374137335,430.9757254682488,32.706612621530816,15104.89131260033,299.0397125599147,25.8897125599147,30.0,101325.0,224.74698919969399,29.713215363756092,9.085170172647448,20992.199832068825,13.161056923283265
3400.0,56.666666666666664,36.0,False,2700.0,117714.47511222145,20000.0,20.0,34.29258328037713,-0.03548829276690633,61.695253762529276,61.71185444258809,1.1654920404486293,302.8654305467295,101324.9897190292,-0.01028097080416046,430.8107383780596,32.9491856665392,15104.776844214237,299.0404355743406,25.890435574340643,30.0,101325.0,224.65924852208002,29.71543054672952,9.152551574038666,21462.747041356844,13.190539525278702
3405.0,56.75,35.2,False,2640.0,114489.62551554755,20000.0,20.0,34.299277307131774,-0.04246362695286094,61.94423893084199,61.952712902888216,1.1654876960633174,302.8665462178553,101324.98528032968,-0.014719670318299904,430.6469137319034,33.1560419832373,15104.720540980594,299.0411587312817,25.891158731281735,30.0,101325.0,224.57298011945986,29.716546217855296,9.210011662010361,21869.522111802555,13.220631378857284
3410.0,56.833333333333336,34.400000000000006,False,2580.0000000000005,111353.12235979566,20000.0,20.0,34.30006127370825,0.08847832378985393,62.099287579185386,62.260539323850054,1.165488097637357,302.86667687895135,101325.06390541862,0.06390541861765087,430.48437651241386,33.33166337483648,15104.725745380145,299.04188184940915,25.891881849409174,30.0,101325.0,224.48829785021258,29.716676878951375,9.258795381899024,22218.8824725514,13.251248326485308
3415.0,56.916666666666664,33.599999999999994,False,2519.9999999999995,108302.54534802181,20000.0,20.0,34.29387652269054,-0.07964680481887695,62.36463926445982,62.33033254066492,1.1654907336072344,302.86564608711507,101324.94821539985,-0.05178460014576558,430.32322831102977,33.47990399524702,15104.759907549758,299.04260475834326,25.892604758343282,30.0,101325.0,224.40477007857098,29.71564608711509,9.299973332013062,22516.65441284854,13.282314671544613
3420.0,57.0,32.8,False,2460.0,105335.54048858238,20000.0,0.0,34.282775663437405,-0.0515388430351629,39.188535617760884,39.16549167213852,1.165498199629051,302.8637959439062,101324.97831630742,-0.02168369258288294,430.1637793027563,33.60407736760462,15104.8566671925,299.0433272969423,25.893327296942346,30.0,101325.0,224.32305766181355,29.713795943906234,9.334465935445728,22768.12033839187,13.313762431788529
3425.0,57.083333333333336,32.0,False,2400.0,102449.8182786656,20000.0,0.0,34.252979297298225,-0.07884716312631826,39.33900984010402,39.28491314736092,1.1655169762864417,302.858829882883,101324.94924999891,-0.05075000108627137,430.08297335672916,33.70599823653372,15105.100012672285,299.04404913010893,25.894049130108954,30.0,101325.0,224.28453200049935,29.708829882883037,9.362777287926034,22975.915829654186,13.345529123571893
3430.0,57.166666666666664,31.200000000000003,False,2340.0,99643.15193758647,20000.0,0.0,34.21863301172084,-0.06675630647439913,39.41964099046485,39.38046379668959,1.1655391716284669,302.85310550195345,101324.96362118813,-0.03637881187023595,430.0015530187306,33.78733615762397,15105.387664304932,299.04476993670824,25.894769936708258,30.0,101325.0,224.24634232116802,29.703105501953473,9.385371154895546,23142.651131717572,13.377555906183957
3435.0,57.25,30.39999999999999,False,2279.9999999999995,96913.37568848114,20000.0,0.0,34.179837834471755,-0.03411315957083798,39.45521267896184,39.45497003385846,1.165564365422117,302.8466396390786,101324.99050034567,-0.00949965433392208,429.9196491670087,33.85052872611593,15105.714175870637,299.04548958619256,25.895489586192582,30.0,101325.0,224.2084756503464,29.696639639078626,9.402924646143315,23272.745479337096,13.409788820497191
3440.0,57.333333333333336,29.599999999999994,False,2219.9999999999995,94258.38308707545,20000.0,0.0,34.13631269617281,-0.09565378151041017,39.581790041829905,39.51086561807525,1.165591535326343,302.8393854493621,101324.92530901292,-0.07469098707952071,429.83733731316886,33.897694364272276,15106.066297829408,299.0462079579289,25.896207957928937,30.0,101325.0,224.17077440291078,29.689385449362135,9.416026212297854,23370.162337029902,13.442179728703001
3445.0,57.416666666666664,28.799999999999997,False,2160.0,91676.12539623746,20000.0,0.0,34.08920149049652,-0.08340418326921922,39.605914563146,39.55032532328552,1.1656219629602769,302.8315335817494,101324.94321422215,-0.05678577785147354,429.75467440628694,33.93066241034217,15106.46063996519,299.0469249378111,25.89692493781115,30.0,101325.0,224.13351448495533,29.68153358174942,9.425184002872825,23438.41637474932,13.474685686141736
3450.0,57.5,28.0,False,2100.0,89164.61000506033,20000.0,0.0,34.038082673432314,-0.10146091760708725,39.6506334263501,39.57514661961982,1.165654443780819,302.82301377890536,101324.91596475264,-0.08403524736058898,429.6717254605319,33.951010808363755,15106.881591399413,299.0476404171913,25.897640417191326,30.0,101325.0,224.09649785620442,29.673013778905386,9.430836335656599,23480.610095883512,13.507268343413008
3455.0,57.583333333333336,27.200000000000003,False,2040.0000000000002,86721.89889125482,20000.0,0.0,33.983469071624654,-0.1109428720822116,39.67228062779333,39.586947978247395,1.165689292981451,302.8139115119374,101324.8995239113,-0.10047608870081604,429.58853754796513,33.96011974768762,15107.333237039606,299.04835429549615,25.898354295496176,30.0,101325.0,224.05980941093486,29.663911511937442,9.433366596579894,23499.514467525147,13.539893429915375
3460.0,57.666666666666664,26.39999999999999,False,1979.9999999999993,84346.10712566573,20000.0,0.0,33.92548248100684,-0.12365712428268187,39.68599297295087,39.58710858750789,1.165726217494524,302.8042470801678,101324.87517482134,-0.12482517866010312,429.5051563212324,33.95918183309955,15107.811778729032,299.04906647656105,25.899066476561075,30.0,101325.0,224.02341636497482,29.654247080167806,9.433106064749875,23497.56748422094,13.572530292381865
3465.0,57.75,25.599999999999994,False,1919.9999999999995,82035.40141775763,20000.0,0.0,33.864518420705735,-0.12150604183995284,39.67191912435119,39.57685595277802,1.16576538458946,302.79408640345093,101324.8794798514,-0.12052014860091731,429.4216180086344,33.94924611414461,15108.319384279403,299.04977687131094,25.899776871310962,30.0,101325.0,223.98736951198254,29.644086403450956,9.430346142817946,23476.94888443228,13.605151484304542
3470.0,57.833333333333336,24.799999999999997,False,1859.9999999999998,79787.99870094791,20000.0,0.0,33.800581926204245,-0.12386460854994952,39.65369214562578,39.557248310142334,1.1658063578818252,302.783430321034,101324.87475558162,-0.12524441837740596,429.33795877992355,33.93123398470276,15108.850398148455,299.0504853968072,25.9004853968072,30.0,101325.0,223.95160362960704,29.63343032103404,9.425342773528543,23439.600880671933,13.63773242164142
3475.0,57.916666666666664,24.0,False,1800.0,77602.16475669532,20000.0,0.0,33.733927688149265,-0.12466461109713095,39.62517283814171,39.52921154512124,1.1658491138866574,302.7723212813582,101324.87313252849,-0.12686747151019517,429.2542071077141,33.90594123568913,15109.40451597108,299.05119197300326,25.90119197300328,30.0,101325.0,223.91612885023684,29.62232128135821,9.418317009913645,23387.22346346632,13.670251049658182
3480.0,58.0,23.200000000000003,False,1740.0000000000002,75476.21287628236,20000.0,0.0,33.66453724474354,-0.14183708094785016,39.608079121212306,39.4935700034219,1.165893217960279,302.76075620745723,101324.8357734079,-0.16422659209638368,429.17039091824023,33.87408846284876,15109.976104765215,299.05189652834537,25.90189652834539,30.0,101325.0,223.88087607361098,29.610756207457257,9.409469017457988,23321.372323165804,13.702687574510009
3485.0,58.083333333333336,22.39999999999999,False,1679.9999999999993,73408.50255925882,20000.0,0.0,33.59292859710888,-0.14451868425673822,39.567203566752816,39.451068214064335,1.165939106941807,302.74882143285146,101324.82950489715,-0.17049510285141878,429.0865278811043,33.83630240994513,15110.57082596582,299.05259899437175,25.902598994371772,30.0,101325.0,223.8459382298477,29.59882143285148,9.398972891651425,23243.415393001535,13.735024232646238
3490.0,58.166666666666664,21.599999999999994,False,1619.9999999999995,71397.43824754203,20000.0,0.0,33.5190416588473,-0.15244015281663362,39.52617639409891,39.40234604151523,1.165986313167517,302.7365069431412,101324.81030203926,-0.18969796074088663,429.00263985785,33.7931462801436,15111.182618651019,299.05329930842964,25.903299308429666,30.0,101325.0,223.81123675221806,29.586506943141217,9.386985077817668,23154.592122990172,13.767245071199008
3495.0,58.25,20.799999999999997,False,1559.9999999999998,69441.4680941974,20000.0,0.0,33.443223373867795,-0.15073942124321565,39.46826460398125,39.34798233077313,1.1660350325193067,302.7238705623113,101324.81451123986,-0.18548876013664994,428.9187409065217,33.745111624784414,15111.814021450216,299.0539974106187,25.90399741061873,30.0,101325.0,223.77681641742322,29.5738705623113,9.37364211799567,23055.9943798156,13.799335756270402
3500.0,58.333333333333336,20.0,False,1500.0,67539.08276594845,20000.0,0.0,33.365478005470436,-0.1511792171611976,39.40768508954967,39.28848608924025,1.1660849322544813,302.7109130009117,101324.8134273004,-0.18657269960385747,428.8348468426934,33.69264536613196,15112.460722018079,299.0546932467721,25.904693246772126,30.0,101325.0,223.74262146102365,29.56091300091174,9.359068157258879,22948.620429451825,13.831283405443504
3505.0,58.416666666666664,19.200000000000003,False,1440.0000000000002,65688.81427849307,20000.0,0.0,33.28578487704783,-0.1660225417640213,39.3591902322008,39.22431858709635,1.166135657004558,302.6976308128413,101324.7749919643,-0.2250080357043771,428.7509715288246,33.63615403704531,15113.118114779072,299.05538676763086,25.905386767630887,30.0,101325.0,223.70859081040024,29.547630812841305,9.343376121401475,22833.382313625872,13.863076462903974
3510.0,58.5,18.39999999999999,False,1379.9999999999993,63889.23486372668,20000.0,0.0,33.204620469434076,-0.16974425919518638,39.29346915515952,39.15590532669578,1.1661876559276494,302.6841034115723,101324.76479090996,-0.23520909003855195,428.6671209227776,33.57599021707105,15113.792020822335,299.05607792555907,25.90607792555909,30.0,101325.0,223.6748136312388,29.534103411572346,9.326663949186404,22711.077504417633,13.89470455999984
3515.0,58.583333333333336,17.599999999999994,False,1319.9999999999995,62138.95586799846,20000.0,0.0,33.121976697522996,-0.17299229285951978,39.22330416661438,39.083619721896305,1.1662406223554793,302.67032944958714,101324.75570340091,-0.2442965990921948,428.58330505317446,33.512483592758365,15114.478465727012,299.0567666786505,25.906766678650513,30.0,101325.0,223.64123620745985,29.520329449587166,9.309023220210657,22582.451879876113,13.926158399850044
3520.0,58.666666666666664,16.799999999999997,False,1259.9999999999998,60436.62668055049,20000.0,0.0,33.03796578274307,-0.1767006652326888,39.150127405480085,39.0078027758534,1.16629445440849,302.65632763045716,101324.74511734617,-0.25488265382591635,428.4995309247013,33.44593008087053,15115.176129134028,299.0574529879584,25.907452987958436,30.0,101325.0,223.6078425551411,29.50632763045718,9.290536133575147,22448.17725545278,13.95742967008291
3525.0,58.75,16.0,False,1200.0,58780.933691312755,20000.0,0.0,32.95281027135263,-0.17395523275884342,39.06619878483587,38.9287679723075,1.1663492389520562,302.6421350452254,101324.75297613874,-0.24702386125863995,428.4158028498981,33.37659653920149,15115.886136818648,299.0581368175696,25.90813681756964,30.0,101325.0,223.57465148152977,29.49213504522544,9.271276816444859,22308.86098484303,13.988510946638671
3530.0,58.833333333333336,15.200000000000003,False,1140.0000000000002,57170.59927725,20000.0,0.0,32.86641073742089,-0.17921146839576454,38.988639183602885,38.84679034866878,1.1664045628545634,302.62773512290346,101324.73782244568,-0.2621775543229887,428.3321275769219,33.30473112484944,15116.603134595141,299.05881813558767,25.908818135587694,30.0,101325.0,223.54158722802205,29.477735122903482,9.251314201347066,22165.0668763948,14.01939561876453
3535.0,58.916666666666664,14.399999999999991,False,1079.9999999999993,55604.38081647801,20000.0,0.0,32.779014566032515,-0.18299386338370413,38.906675931410014,38.76213547128905,1.166460578002259,302.61316909433873,101324.72663874256,-0.27336125743750017,428.24850669493054,33.23055763931182,15117.329090909278,299.05949691259445,25.909496912594477,30.0,101325.0,223.50867967069897,29.463169094338753,9.230710455364393,22017.30395341396,14.050077820729676
3540.0,59.0,13.599999999999994,False,1019.9999999999995,54081.06972938891,20000.0,0.0,32.69068844661422,-0.18772898004099545,38.82337524469311,38.675039838056485,1.1665171598126942,302.5984480744357,101324.71230881676,-0.28769118324271403,428.1649428327368,33.154282826209325,15118.062391172518,299.0601731223272,25.91017312232725,30.0,101325.0,223.47590624121807,29.448448074435703,9.209523007280369,21866.041308903128,14.080552366050728
3545.0,59.083333333333336,12.799999999999997,False,959.9999999999998,52599.49054604508,20000.0,0.0,32.60166872861771,-0.18464708083876538,38.728746418573856,38.58572934115097,1.1665744656531318,302.5836114547696,101324.72167718806,-0.2783228119369596,428.0814357850804,33.07609627778705,15118.80507486459,299.0608467411797,25.91084674117974,30.0,101325.0,223.44329691501503,29.43361145476962,9.187804521607514,21711.70815232952,14.110814692065473
3550.0,59.166666666666664,12.0,False,900.0,51158.49999912249,20000.0,0.0,32.51181097262645,-0.1889590721608544,38.64070767728813,38.49439606222741,1.1666320563766353,302.5686351621044,101324.70852627794,-0.2914737220562529,427.99798872109915,32.99617548808369,15119.551450641193,299.06151774861075,25.911517748610777,30.0,101325.0,223.41076917264883,29.418635162104408,9.16560430224547,21554.704060545446,14.140860811657749
3555.0,59.25,11.200000000000003,False,840.0000000000002,49756.98614170324,20000.0,0.0,32.42129974882323,-0.19440708937821596,38.55216117550565,38.40123196197378,1.166690027887248,302.5535499581372,101324.69147660081,-0.308523399187834,427.91460036785924,32.914682601268424,15120.302761418736,299.06218612623024,25.912186126230267,30.0,101325.0,223.37834068446054,29.403549958137205,9.142967389241228,21395.392838464624,14.170687267837616
3560.0,59.333333333333336,10.399999999999991,False,779.9999999999993,48393.86748923667,20000.0,0.0,32.33027125912304,-0.19780132065225858,38.4595681864944,38.30641345312626,1.1667484088437527,302.53837854318715,101324.68060928611,-0.3193907138920622,427.83126931372584,32.831768325347795,15121.059378615035,299.06285185810174,25.91285185810176,30.0,101325.0,223.3460161615003,29.388378543187173,9.119935645929942,21234.110547225057,14.200291089633234
3565.0,59.416666666666664,9.599999999999994,False,719.9999999999995,47068.092185006884,20000.0,0.0,32.23879135719642,-0.20009375574304517,38.36420088380978,38.21010177815454,1.166807125229411,302.52313189286605,101324.6731631748,-0.3268368252029177,427.7479942807071,32.74757322950173,15121.820342973166,299.06351493064795,25.913514930647978,30.0,101325.0,223.31378072928774,29.37313189286607,9.096548119306036,21071.16831870206,14.229669755512349
3570.0,59.5,8.799999999999997,False,659.9999999999998,45778.63718846271,20000.0,0.0,32.14692959085596,-0.20170203013984087,38.26669802926369,38.11244749020811,1.1668661180303406,302.50782159847597,101324.6678880901,-0.3321119098982308,427.66477336997275,32.66222825506458,15122.584889673215,299.06417533245684,25.914175332456864,30.0,101325.0,223.28162207097722,29.357821598475994,9.072841181962385,20906.853635050495,14.2588211596469
3575.0,59.583333333333336,8.0,False,600.0,44524.50748578379,20000.0,0.0,32.05476465466779,-0.2022539894560507,38.166768445312265,38.01359161791075,1.1669253515155489,302.49246077577794,101324.66606794897,-0.3339320510276593,427.5816040637529,32.57585548941965,15123.352555641513,299.06483305415514,25.914833054155167,30.0,101325.0,223.24953200954437,29.342460775777965,9.048848747061015,20741.432123378716,14.287743580312476
3580.0,59.666666666666664,7.200000000000003,False,540.0000000000002,43304.735322073684,20000.0,0.0,31.96236971005021,-0.2014745882246781,38.06422473977497,37.91366590488349,1.1669847894634915,302.4770616183417,101324.66863665551,-0.33136334449227434,427.49848343220924,32.488569043229674,15124.122871446849,299.06548808832184,25.915488088321865,30.0,101325.0,223.21750206406023,29.327061618341702,9.024602512008244,20575.149536550438,14.316435650909648
3585.0,59.75,6.3999999999999915,False,479.9999999999994,42118.37945458733,20000.0,0.0,31.86976491750113,-0.2019922754903651,37.96225234385504,37.81279163750729,1.1670443191883155,302.46162748625017,101324.66693159708,-0.3330684029206168,427.4154086578126,32.400476156557836,15124.89437668057,299.0661404294594,25.916140429459404,30.0,101325.0,223.18550919431513,29.311627486250188,9.00013226571051,20408.234143417343,14.344896334020737
3590.0,59.833333333333336,5.599999999999994,False,419.99999999999955,40964.524426416865,20000.0,0.0,31.776952738697446,-0.20720471555614478,37.864924668166765,37.71108179147748,1.1671038074541198,302.4461587897829,101324.64952004777,-0.35047995223430917,427.3323766947459,32.311677462298015,15125.665344605392,299.06679007384275,25.916790073842776,30.0,101325.0,223.15352632813085,29.296158789782908,8.975465961749448,20240.89749246117,14.373124897656764
3595.0,59.916666666666664,4.799999999999997,False,359.9999999999998,39842.27986007506,20000.0,0.0,31.684094763919006,-0.21101944923822202,37.76525590703015,37.60864886090243,1.1671633818047265,302.43068246065314,101324.63649626158,-0.3635037384228781,427.2493825488246,32.2222659202605,15126.437428189256,299.06743701916463,25.91743701916465,30.0,101325.0,223.12157524744487,29.280682460653168,8.950629422294583,20073.332695695528,14.401120890842984
3600.0,60.0,4.0,False,300.0,38750.77977043152,20000.0,0.0,31.591341487065392,-0.20812498495075304,37.65716295961792,37.50559830189053,1.1672231590188364,302.41522358117754,101324.64639992359,-0.35360007641429547,427.1664210701412,32.13232877714455,15127.21214088412,299.0680812646929,25.918081264692944,30.0,101325.0,223.08967557587235,29.265223581177565,8.925646882540153,19905.71842049386,14.428884120784783
