time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
0.0,0.0,4.0,False,300.0,0.0,20000.0,0.0,25.0,0.0,29.109952535479017,29.499188069966458,1.1799675227986584,299.15,101325.0,0.0,600.0,25.0,15292.379095470611,298.65,25.5,30.0,101325.0,316.77417926623554,26.0,6.944444444444445,9375.0,0.0
5.0,0.08333333333333333,4.466666666666667,False,335.0,0.0,20000.0,0.0,25.0,-0.09399852309522462,29.219404237307298,29.4954465217031,1.179817860868124,299.18773471609,101324.92787165433,-0.07212834566598758,598.2993524047591,25.0,15290.439476850886,298.65018022429564,25.50018022429566,30.0,101325.0,315.8362461500024,26.03773471609003,6.944444444444445,9375.0,0.013020833333333334
10.0,0.16666666666666666,4.933333333333334,False,370.0,0.0,20000.0,0.0,25.0,0.028192630483975162,29.109952535479017,29.525075816083227,1.1796727095716097,299.22478004683245,101325.00648836256,0.006488362560048699,596.6149942351116,25.0,15288.558316048062,298.6503666444142,25.500366644414214,30.0,101325.0,314.9083428249134,26.074780046832473,6.944444444444445,9375.0,0.026041666666666668
15.0,0.25,5.4,False,405.0,0.0,20000.0,0.0,25.0,0.0005412325497341838,29.109952535479017,29.488889863090623,1.1795300585211825,299.2609488020182,101325.00000239129,2.391287125647068e-06,594.947063351675,25.0,15286.709558434524,298.65055912425896,25.500559124258984,30.0,101325.0,313.9899935129259,26.110948802018243,6.944444444444445,9375.0,0.0390625
20.0,0.3333333333333333,5.866666666666667,False,440.00000000000006,0.0,20000.0,0.0,25.0,-0.05086137542933192,29.1691754244645,29.48476044631743,1.1793904178526973,299.29631912813113,101324.97888261624,-0.021117383759701625,593.295367352903,25.0,15284.899815370956,298.6507575301932,25.500757530193198,30.0,101325.0,313.0812233615797,26.146319128131154,6.944444444444445,9375.0,0.052083333333333336
25.0,0.4166666666666667,6.333333333333334,False,475.00000000000006,0.0,20000.0,0.0,25.0,-0.07353416363079543,29.195575576000163,29.481345593096712,1.1792538237238686,299.3309188991437,101324.95585899412,-0.04414100588473957,591.6597684240548,25.0,15283.129555461335,298.65096173167177,25.500961731671794,30.0,101325.0,312.1819595093106,26.180918899143705,6.944444444444445,9375.0,0.06510416666666667
30.0,0.5,6.800000000000001,False,510.00000000000006,0.0,20000.0,0.0,25.0,-0.10075206359852615,29.227268047047204,29.478002328751113,1.1791200931500445,299.36475327447414,101324.91713487086,-0.08286512913764454,590.0401296804749,25.0,15281.396407224578,298.6511716007891,25.50117160078912,30.0,101325.0,311.29207179020113,26.214753274474162,6.944444444444445,9375.0,0.078125
35.0,0.5833333333333334,7.266666666666667,False,545.0,0.0,20000.0,0.0,25.0,-0.07737307372177969,29.200045595621624,29.474747207693202,1.178989888307728,299.3979148559934,101324.95112985684,-0.04887014316045679,588.4362444003912,25.0,15279.708952468156,298.65138701258394,25.50138701258396,30.0,101325.0,310.41161640594214,26.24791485599343,6.944444444444445,9375.0,0.09114583333333333
40.0,0.6666666666666666,7.733333333333333,False,580.0,0.0,20000.0,0.0,25.0,-0.06913326526442289,29.190451178297817,29.471558635710267,1.1788623454284106,299.43033628564706,101324.9609844215,-0.039015578498947434,586.8480545589123,25.0,15278.055996752202,298.6516078447683,25.50160784476833,30.0,101325.0,309.5403256023143,26.28033628564708,6.944444444444445,9375.0,0.10416666666666667
45.0,0.75,8.2,False,615.0,0.0,20000.0,0.0,25.0,-0.05357914719026255,29.172339992743016,29.468441183934647,1.1787376473573858,299.4620589217025,101324.9765655101,-0.023434489907231182,585.2754059519195,25.0,15276.43990975172,298.65183397788405,25.501833977884075,30.0,101325.0,308.67815757115585,26.312058921702544,6.944444444444445,9375.0,0.1171875
50.0,0.8333333333333334,8.666666666666668,False,650.0000000000001,0.0,20000.0,0.0,25.0,-0.05583481343665925,29.174966486237754,29.46538848316661,1.1786155393266644,299.493078115337,101324.97455080497,-0.025449195032706484,583.7181817843324,25.0,15274.85738967357,298.65206529486693,25.502065294866952,30.0,101325.0,307.8249755746631,26.34307811533705,6.944444444444445,9375.0,0.13020833333333334
55.0,0.9166666666666666,9.133333333333333,False,685.0,0.0,20000.0,0.0,25.0,-0.08811443027987635,29.212552810804535,29.462395250191918,1.1784958100076768,299.5233929955378,101324.93661916062,-0.06338083937589545,582.1762700788902,25.0,15273.305697699492,298.65230168133075,25.502301681330778,30.0,101325.0,306.98065757741534,26.373392995537813,6.944444444444445,9375.0,0.14322916666666666
60.0,1.0,9.600000000000001,False,720.0000000000001,0.0,20000.0,0.0,25.0,-0.07464183839193854,29.196865350389025,29.45947886088569,1.1783791544354276,299.5530977226791,101324.9545191507,-0.04548084929410834,580.6494504720557,25.0,15271.793841483142,298.65254302546737,25.50254302546739,30.0,101325.0,306.1452605809631,26.40309772267915,6.944444444444445,9375.0,0.15625
65.0,1.0833333333333333,10.066666666666666,False,755.0,0.0,20000.0,0.0,25.0,-0.09565066447608297,29.22132798759445,29.456616696715816,1.1782646678686326,299.58211757184034,101324.9253138807,-0.07468611930380575,579.1376930811311,25.0,15270.310095577479,298.65278921775933,25.502789217759357,30.0,101325.0,305.3185257269499,26.432117571840365,6.944444444444445,9375.0,0.16927083333333334
70.0,1.1666666666666667,10.533333333333333,False,790.0,0.0,20000.0,0.0,25.0,-0.07256081672477235,29.194442212710765,29.45382952325112,1.1781531809300447,299.6105603482953,101324.9570198194,-0.04298018060217146,577.6407567461865,25.0,15268.86522485338,298.6530401511558,25.5030401511558,30.0,101325.0,304.50053385234133,26.460560348295303,6.944444444444445,9375.0,0.18229166666666666
75.0,1.25,11.0,False,825.0,0.0,20000.0,0.0,25.0,-0.11387635830402842,29.242549950884758,29.451084025022983,1.1780433610009193,299.63830479048795,101324.89414020424,-0.10585979575989768,576.15867987216,25.0,15267.441958571913,298.6532957210258,25.503295721025836,30.0,101325.0,303.69095341567186,26.488304790487973,6.944444444444445,9375.0,0.1953125
80.0,1.3333333333333333,11.466666666666667,False,860.0,0.0,20000.0,0.0,25.093284387206495,-0.08142587508402163,29.209794630915198,29.453510107714912,1.177936866477741,299.6655473978677,101324.94587613769,-0.05412386231182609,574.6910528957285,25.004319794987488,15266.061789551524,298.6535558249865,25.503555824986506,30.0,101325.0,302.8899894842299,26.51554739786775,6.945644387496524,9379.860609137584,0.20833670875634555
85.0,1.4166666666666667,11.933333333333334,False,895.0,0.0,20000.0,0.0,25.25297395974269,-0.0916846379733175,29.252343822477723,29.481847193111573,1.1778320882632471,299.69216232662376,101324.93137899722,-0.06862100277794525,573.2371382985028,25.030602822668506,15264.703863891682,298.6538203642851,25.503820364285104,30.0,101325.0,302.0968320574816,26.54216232662378,6.95294522851903,9409.470336672386,0.22138485524649137
90.0,1.5,12.4,False,930.0,0.0,20000.0,0.0,25.40929575247435,-0.12113514130256399,29.340804078002314,29.53405784399703,1.1777291080481462,299.7182159587457,101324.88021451054,-0.11978548945626244,571.7955314402733,25.077123119546485,15263.369240303975,298.6540892466321,25.504089246632134,30.0,101325.0,301.3107565743972,26.568215958745725,6.965867533207358,9462.03144362624,0.2344900648161432
95.0,1.5833333333333333,12.866666666666667,False,965.0,0.0,20000.0,0.0,25.56310693759019,-0.10109060272850162,29.391030037090655,29.605944268267862,1.1776288069361196,299.743851156265,101324.91657706155,-0.08342293844907545,570.3649645560298,25.140302354945565,15262.06933789211,298.6543623858253,25.504362385825345,30.0,101325.0,300.5313147141571,26.593851156265032,6.983417320818212,9533.727620190044,0.24768156416601564
100.0,1.6666666666666667,13.333333333333334,False,1000.0,0.0,20000.0,0.0,25.713928953680238,-0.1017496377489041,29.481270223796248,29.69394322667116,1.1775300446849537,299.7689881589467,101324.91548580586,-0.0845141941390466,568.9446888204593,25.217142747823242,15260.789379116999,298.65463970133777,25.504639701337794,30.0,101325.0,299.75781504896537,26.618988158946706,7.004761874395346,9621.413528178191,0.2609837455190491
105.0,1.75,13.8,False,1035.0,0.0,20000.0,0.0,25.86192401170058,-0.12132213366812455,29.6065131572472,29.79508932713759,1.1774327479768638,299.7936540019501,101324.8798444072,-0.12015559279825538,567.5339963633496,25.305130486928714,15259.528413780155,298.65492111695164,25.504921116951664,30.0,101325.0,298.98986174073497,26.643654001950097,7.029202913035754,9722.478550860935,0.2744170039072707
110.0,1.8333333333333333,14.266666666666667,False,1070.0,0.0,20000.0,0.0,26.007769444474775,-0.10209686587954471,29.697105365830684,29.906917580989692,1.1773376956998651,299.8179615740791,101324.91490799982,-0.08509200018306728,566.1321972899395,25.40215750351186,15258.296536270253,298.65520656007413,25.505206560074157,30.0,101325.0,298.2272846374322,26.66796157407913,7.056154862086628,9834.744095762739,0.2879984085229816
115.0,1.9166666666666667,14.733333333333334,False,1105.0,0.0,20000.0,0.0,26.150989599499326,-0.10511643099491451,29.822069815085918,30.02732353248152,1.177243910003412,299.84183159991653,101324.90980029335,-0.09019970665394794,564.7390091922326,25.506459007627818,15257.081073644218,298.65549596168705,25.505495961687075,30.0,101325.0,297.4696825395785,26.691831599916554,7.085127502118838,9956.386860531637,0.3017422494648527
120.0,2.0,15.200000000000001,False,1140.0,0.0,20000.0,0.0,26.29185320688657,-0.11159723002732924,29.95781191051878,30.154569193049937,1.1771516071892933,299.8653088678144,101324.89833516939,-0.10166483061038889,563.3540620579955,25.616555258375392,15255.884829173241,298.65578925533424,25.505789255334264,30.0,101325.0,296.7169116320169,26.71530886781443,7.115709793993164,10085.871609603259,0.3156604845135575
125.0,2.0833333333333335,15.666666666666668,False,1175.0,0.0,20000.0,0.0,26.43043563520439,-0.12092174013654951,30.10216867298669,30.28719255850621,1.177060738678359,299.8884059392007,101324.88063618582,-0.11936381418490782,561.977143029481,25.731206184409505,15254.70717327153,298.656086376847,25.50608637684701,30.0,101325.0,295.96884381901265,26.73840593920073,7.1475572734470845,10221.90133835501,0.3297631046163063
130.0,2.1666666666666665,16.133333333333333,False,1210.0,0.0,20000.0,0.0,26.5671373459636,-0.09967366568396002,30.215021812848033,30.423983300436056,1.1769717643216797,299.9111895576606,101324.91889926832,-0.08110073168063536,560.6079569541963,25.849373980496644,15253.554065608969,298.6563872642295,25.506387264229545,30.0,101325.0,295.22543538492465,26.7611895576606,7.180381661249068,10363.378016663331,0.3440584375017357
135.0,2.25,16.6,False,1245.0,0.0,20000.0,0.0,26.702200332515986,0.06999699425905993,30.23965701756923,30.64631850456671,1.1768848372709544,299.9337000554193,101325.03999656494,0.039996564941247925,559.2460405178024,25.970204675457076,15252.427491031569,298.6566918597857,25.506691859785747,30.0,101325.0,294.48647627650706,26.78370005541933,7.213945743182521,10509.38658045735,0.35855341291640286
140.0,2.3333333333333335,17.066666666666666,False,1280.0,0.0,20000.0,0.0,26.83430140144435,-0.07218410085736571,30.466693973784622,30.706180355996537,1.1767974950204358,299.9557169002407,101324.95746494354,-0.042535056461929344,557.8907404188221,26.093002819880496,15251.295535464847,298.657000111146,25.507000111146,30.0,101325.0,293.751003225483,26.805716900240725,7.248056338855694,10659.171111635556,0.3732538002025785
145.0,2.4166666666666665,17.53333333333333,False,1314.9999999999998,0.0,20000.0,0.0,26.96494867701233,-0.046881548389126955,30.581762112448473,30.85001781511477,1.176712360114562,299.9774914461687,101324.98205812588,-0.01794187411724124,556.5428845955147,26.217127363318667,15250.192187084722,298.6573119562245,25.5073119562245,30.0,101325.0,293.020105175732,26.82749144616872,7.282535378699629,10812.01307033663,0.3881643447733925
150.0,2.5,18.0,False,1350.0,0.0,20000.0,0.0,27.093314376489502,-0.08207353162714218,30.768236887025086,30.994831965658964,1.17662801321258,299.9988857294149,101324.9450117176,-0.05498828239797149,555.2025521344742,26.34208230435796,15249.099051235034,298.657627341407,25.507627341407044,30.0,101325.0,292.2934663319114,26.848885729414917,7.317245084543877,10967.346316465988,0.4032888999031166
155.0,2.5833333333333335,18.46666666666667,False,1385.0000000000002,0.0,20000.0,0.0,27.21988218512081,-0.08945290729332267,30.92278125527434,31.14012394923002,1.176545163615684,300.0199803641868,101324.934678999,-0.06532100100594107,553.869791954248,26.46742761113578,15248.025320459266,298.6579462094792,25.5079462094792,30.0,101325.0,291.57128595541815,26.8699803641868,7.352063225315494,11124.652458938,0.41863056571936935
160.0,2.6666666666666665,18.933333333333334,False,1420.0,0.0,20000.0,0.0,27.344910992348105,-0.028832353100279928,30.998201460436757,31.285498876428402,1.1764641310151647,300.04081849872466,101324.99321384012,-0.006786159879993647,552.5445548769163,26.592820003302872,15246.975137956535,298.6582685085663,25.508268508566346,30.0,101325.0,290.8536136750861,26.890818498724684,7.386894445361909,11283.515566871121,0.43419179351507015
165.0,2.75,19.4,False,1455.0,0.0,20000.0,0.0,27.46760167696118,-0.06878909561381402,31.190438747253836,31.43056859934072,1.1763835881536462,300.0612669461602,101324.96137192102,-0.03862807898258325,551.2270604987829,26.717959104369626,15245.931302471256,298.6585941849174,25.5085941849174,30.0,101325.0,290.14023367446487,26.911266946160197,7.421655306769341,11443.558462885112,0.44997448381351196
170.0,2.8333333333333335,19.866666666666667,False,1490.0,0.0,20000.0,0.0,27.58863814934432,-0.06494937746832272,31.33110021404234,31.575073470259404,1.1763045553318703,300.08143969155736,101324.96556390503,-0.03443609496753197,549.9172777052007,26.842600691409498,15244.90703710104,298.6589231866141,25.50892318661414,30.0,101325.0,289.43137892061725,26.931439691557387,7.456277969835972,11604.462330327995,0.46598005380879887
175.0,2.9166666666666665,20.333333333333336,False,1525.0000000000002,0.0,20000.0,0.0,27.707844701851286,-0.06424487525588882,31.47459514572706,31.718764606492584,1.1762266884711137,300.1013074503085,101324.96630690615,-0.03369309385016095,548.6152995294636,26.966540478452636,15243.897882585634,298.6592554622791,25.5092554622791,30.0,101325.0,288.72701044188454,26.951307450308548,7.490705688459066,11765.948802973691,0.48220950598470286
180.0,3.0,20.8,False,1560.0,0.0,20000.0,0.0,27.82500349925067,-0.10094543183349886,31.660624449568324,31.861426856011057,1.1761495863224312,300.12083391654176,101324.9168164881,-0.08318351190246176,547.321255002825,27.089604270180413,15242.898638738709,298.6595909603016,25.509590960301637,30.0,101325.0,288.02709502559355,26.97083391654178,7.524890075050115,11927.769360752727,0.4986634769317351
185.0,3.0833333333333335,21.266666666666666,False,1595.0,0.0,20000.0,0.0,27.940780924113824,-0.08505098124931337,31.7842421885476,32.00293643433621,1.1760742508825046,300.14013015401895,101324.94094963746,-0.05905036254262086,546.0351251413089,27.211663217965867,15241.922291437259,298.65992963245725,25.509929632457272,30.0,101325.0,287.3318653349208,26.99013015401897,7.5587953383238515,12089.727508336478,0.5153422942019359
190.0,3.1666666666666665,21.733333333333334,False,1630.0,0.0,20000.0,0.0,28.054620765670848,-0.09440300327879991,31.935944792181182,32.14312531425935,1.1759997512435945,300.1591034609451,101324.92724957528,-0.07275042471883353,544.7571031049437,27.33259533453871,15240.956776116984,298.66027142808366,25.510271428083684,30.0,101325.0,286.6411922550215,27.00910346094514,7.59238759292742,12251.629788239372,0.5322460145467802
195.0,3.25,22.2,False,1665.0,0.0,20000.0,0.0,28.166775314531947,-0.09887869853466742,32.08055457593838,32.28189991500036,1.1759264383986632,300.1777958857553,101324.9201877794,-0.07981222060334403,543.4872445615733,27.45231237334944,15240.006641646674,298.6606162993297,25.51061629932974,30.0,101325.0,285.95518818335887,27.027795885755324,7.625642325930399,12413.3227215857,0.5493744537897144
200.0,3.3333333333333335,22.666666666666668,False,1700.0,0.0,20000.0,0.0,28.277305870611258,-0.0943649237714496,32.21318485869271,32.4191639259555,1.175854359448664,300.19621764510185,101324.92730825438,-0.07269174561952241,542.2256383663045,27.570730733316534,15239.072498454685,298.6609641968063,25.5109641968063,30.0,101325.0,285.27390846895537,27.046217645101876,7.658536314810148,12574.655063453172,0.5667272161404358
205.0,3.4166666666666665,23.133333333333333,False,1735.0,0.0,20000.0,0.0,28.385941096195097,-0.11458233679260801,32.37304317875198,32.5548477481551,1.1757830437240908,300.2143235160325,101324.89282357629,-0.10717642371309921,540.9724260895711,27.68780169260071,15238.148246664217,298.66131507503343,25.51131507503345,30.0,101325.0,284.59731077674195,27.064323516032516,7.69105602572242,12735.519867302375,0.5843037265090161
210.0,3.5,23.6,False,1770.0,0.0,20000.0,0.0,28.493103394164564,-0.11402911850444034,32.50707945201549,32.688900631836866,1.1757131100529736,300.2321838990274,101324.89385600109,-0.10614399891346693,539.7276347775528,27.803466978746215,15237.24190628654,298.6616688854677,25.511668885467714,30.0,101325.0,283.92555668918027,27.082183899027427,7.723185271873948,12895.794757240488,0.6021032505538375
215.0,3.5833333333333335,24.066666666666666,False,1805.0,0.0,20000.0,0.0,28.598656434059308,-0.11035178523076127,32.635804946256115,32.82127951330276,1.1756443010639424,300.2497760723432,101324.90059170201,-0.09940829798870254,538.4913802859968,27.917695414846094,15236.350141788693,298.6620255828765,25.512025582876504,30.0,101325.0,283.25864203846464,27.099776072343218,7.754915393012804,13055.392846764607,0.6201249086121744
220.0,3.6666666666666665,24.533333333333335,False,1840.0000000000002,0.0,20000.0,0.0,28.7024689252828,-0.11916824267735454,32.77737208634363,32.951944695803526,1.1755763660746725,300.2670781542138,101324.88407289745,-0.11592710255354177,537.2637740503965,28.030458630120524,15235.469704327756,298.6623851216084,25.512385121608418,30.0,101325.0,282.59656252253075,27.1170781542138,7.786238508366813,13214.229993279183,0.6383677022510936
225.0,3.75,25.0,False,1875.0,0.0,20000.0,0.0,28.804808689155493,-0.11505816215278357,32.90214707937164,33.0808726586456,1.1755096825965523,300.2841347815259,101324.8919315863,-0.10806841369776521,536.0448613602601,28.14172707244243,15234.605486451319,298.6627474551795,25.51274745517952,30.0,101325.0,281.93943027712766,27.134134781525916,7.8171464090117855,13372.219315495004,0.6568305142710757
230.0,3.8333333333333335,25.46666666666667,False,1910.0000000000002,0.0,20000.0,0.0,28.90575315335377,-0.0887637852379536,32.999343717436034,33.208059901298434,1.175444333309762,300.3009588588923,101324.93568155453,-0.06431844546750654,534.8347147857487,28.251495166761927,15233.758559694515,298.66311254045826,25.51311254045828,30.0,101325.0,281.2873004291071,27.150958858892295,7.8476375463227575,13529.307314421472,0.6755121299862955
235.0,3.9166666666666665,25.933333333333334,False,1945.0,0.0,20000.0,0.0,29.004874690054862,-0.09308868320743453,33.13042696742047,33.33346715075516,1.1753795984559343,300.3174791150091,101324.92926120048,-0.07073879952076823,533.6334810534586,28.359746242443272,15232.91959598891,298.6634803322493,25.513480332249344,30.0,101325.0,280.64007535301005,27.167479115009144,7.877707289567576,13685.424466672286,0.6944112492787217
240.0,4.0,26.400000000000002,False,1980.0000000000002,0.0,20000.0,0.0,29.102533114333482,-0.08681074483413805,33.24739889648316,33.45711096715906,1.1753160064202273,300.33375551905556,101324.93848077209,-0.06151922790741082,532.4411809193438,28.46648117135969,15232.095443206144,298.66385078802693,25.513850788026957,30.0,101325.0,279.9978900769487,27.18375551905558,7.907355880933247,13840.526410150254,0.7135264929431818
245.0,4.083333333333333,26.866666666666667,False,2015.0,0.0,20000.0,0.0,29.198273083640515,-0.12531718916431445,33.414735475999116,33.578953186444025,1.1752527920645222,300.34971218060673,101324.87180083347,-0.12819916653097607,531.2579558830045,28.571685524317832,15231.276185156206,298.6642238626181,25.51422386261811,30.0,101325.0,279.36063454129686,27.199712180606753,7.936579312310509,13994.546663034598,0.7328564047995602
250.0,4.166666666666667,27.333333333333336,False,2050.0,0.0,20000.0,0.0,29.292836093184064,-0.12688966127441365,33.53729518115448,33.6990379644093,1.1751910877291358,300.3654726821973,101324.86856337846,-0.13143662153743207,530.0837628935802,28.675368896412554,15230.4764969696,298.664599514737,25.51459951473703,30.0,101325.0,278.728553304513,27.215472682197344,7.965380249003488,14147.454024019517,0.7523994608322366
255.0,4.25,27.8,False,2085.0,0.0,20000.0,0.0,29.385873405336383,-0.13186585712631108,33.662049119225074,33.81735097274495,1.1751303002985236,300.3809789008894,101324.85805221,-0.14194779000536073,528.9187191632071,28.777532980090953,15229.688691868865,298.6649777019642,25.5149777019642,30.0,101325.0,278.1015645035304,27.230978900889397,7.993759161136376,14299.206279328015,0.7721540860428947
260.0,4.333333333333333,28.26666666666667,False,2120.0,0.0,20000.0,0.0,29.47749796901553,-0.1316658031708572,33.77901462336315,33.93390464468399,1.1750705670820363,300.39624966150257,101324.85848258184,-0.14151741816021968,527.7628685865736,28.878184506781995,15228.914549383191,298.6653583828402,25.515358382840247,30.0,101325.0,277.4797214603138,27.24624966150259,8.021717918550554,14449.769218344522,0.7921186523607229
265.0,4.416666666666667,28.733333333333334,False,2155.0,0.0,20000.0,0.0,29.567783511217385,-0.12092187746413363,33.881955816164094,34.04871609167311,1.1750119647430468,300.41129725186954,101324.8806359147,-0.11936408530164044,526.6162570279346,28.97733564706205,15228.155063069886,298.66574151703855,25.515741517038578,30.0,101325.0,276.86306397866593,27.261297251869564,8.04925990196168,14599.117509262362,0.8122914903660053
270.0,4.5,29.200000000000003,False,2190.0,0.0,20000.0,0.0,29.656521993560204,-0.12076533300117546,33.99548850611971,34.1617858729273,1.1749541233819412,300.4260869989267,101324.88094477016,-0.11905522983579431,525.4789666089814,29.074995519482385,15227.405439029957,298.66612706404413,25.516127064044156,30.0,101325.0,276.2515457941753,27.2760869989267,8.076387644300661,14747.222060390663,0.8326708928449311
275.0,4.583333333333333,29.666666666666668,False,2225.0,0.0,20000.0,0.0,29.743776002699974,-0.12735106367898966,34.11513396981783,34.273114542516566,1.1748970969883898,300.4406293337833,101324.867605768,-0.13239423200138845,524.3510365352879,29.171162845128087,15226.666376969533,298.6665149817992,25.51651498179922,30.0,101325.0,275.6451982979918,27.29062933378333,8.103100790313357,14894.03861242145,0.8532551016454951
280.0,4.666666666666667,30.133333333333333,False,2260.0,0.0,20000.0,0.0,29.82960624326961,-0.1359344188746227,34.23539689915905,34.382733940386046,1.1748409447489205,300.45493437387825,101324.84915782665,-0.15084217334515415,523.2325018778748,29.265862833657113,15225.93864394601,298.6669052329388,25.516905232938825,30.0,101325.0,275.04405183153887,27.304934373878268,8.12940634268253,15039.564087805044,0.8740423257428747
285.0,4.75,30.6,False,2295.0,0.0,20000.0,0.0,29.9142199208203,-0.1301349993802676,34.33720831913385,34.490657266121964,1.1747859505514475,300.46903665347,101324.86175413826,-0.13824586174450815,522.1233743600476,29.3590992043546,15225.22591914676,298.6672977769619,25.517297776961925,30.0,101325.0,274.44817685702026,27.31903665347005,8.155305334542945,15183.763466393011,0.8950307476555122
290.0,4.833333333333333,31.066666666666666,False,2330.0,0.0,20000.0,0.0,29.997308025099187,-0.13883423733470454,34.454223539020354,34.59689563785132,1.1747315880628484,300.48288467084984,101324.84265350648,-0.15734649352089036,521.0237325730453,29.45089413565712,15224.521381294515,298.6676925768369,25.517692576836907,30.0,101325.0,273.8574895640356,27.332884670849865,8.180803926571423,15326.631092344152,0.9162185216546352
295.0,4.916666666666667,31.533333333333335,False,2365.0,0.0,20000.0,0.0,30.079075115554133,-0.14526094884897248,34.56692968632185,34.70147341212774,1.1746781398987387,300.496512519259,101324.82774903461,-0.1722509653918678,519.9335805254386,29.541260906684723,15223.828693087655,298.66808959446286,25.51808959446288,30.0,101325.0,273.2720561813132,27.346512519259022,8.205905807412424,15468.148590177898,0.9376037853230533
300.0,5.0,32.0,False,2400.0,0.0,20000.0,0.0,30.15959782305447,-0.14505742461092522,34.67026564643295,34.80440653134361,1.1746256856247126,300.50993297050906,101324.82823137604,-0.17176862395717762,518.8529367859975,29.63021067671719,15223.148885696275,298.6684887917026,25.518488791702623,30.0,101325.0,272.69190292053906,27.359932970509078,8.230614076865887,15608.295140122402,0.9591846490246507
305.0,5.083333333333333,32.46666666666667,False,2435.0,0.0,20000.0,0.0,30.238886179382916,-0.13887409312684237,34.76500568450659,34.905711807898136,1.174574200642728,300.5231476965638,101324.84256315313,-0.15743684687186033,517.7818252074798,29.717757966076306,15222.481640329754,298.66889013143265,25.51889013143267,30.0,101325.0,272.1170345075225,27.37314769656382,8.25493276835453,15747.056085456088,0.980959198486858
310.0,5.166666666666667,32.93333333333334,False,2470.0000000000005,0.0,20000.0,0.0,30.31696894441984,-0.12470698274274344,34.848842660225124,35.005416451979684,1.1745236926694054,300.5361614907366,101324.8730462731,-0.12695372689631768,516.7202632737033,29.803925344767567,15221.827056995493,298.6692935783508,25.519293578350812,30.0,101325.0,271.54745986209275,27.38616149073664,8.278868151324325,15884.430580240496,1.0029255086713695
315.0,5.25,33.400000000000006,False,2505.0000000000005,0.0,20000.0,0.0,30.39336393930921,-0.14720257863317263,34.9737694174365,35.1035034674597,1.1744733561891043,300.54889398988485,101324.82311347628,-0.17688652372453362,515.6683310995816,29.888718447698544,15221.174696210792,298.6696990949006,25.519699094900602,30.0,101325.0,270.98303319052513,27.39889398988487,8.302421791027374,16020.391771962637,1.025081635304844
320.0,5.333333333333333,33.86666666666667,False,2540.0,0.0,20000.0,0.0,30.468901171952325,-0.13580278544502922,35.057656906037344,35.20004024065655,1.1744244665929071,300.5614835286587,101324.8494498242,-0.15055017579288688,514.6259352778977,29.972161890304015,15220.541087044076,298.67010664685654,25.52010664685656,30.0,101325.0,270.4239981894041,27.41148352865872,8.325600525084448,16154.944097207426,1.0474256185473232
325.0,5.416666666666667,34.333333333333336,False,2575.0,0.0,20000.0,0.0,30.54287406211563,-0.1515176077697988,35.171565089850326,35.29501277425884,1.1743758673253852,300.5738123436859,101324.81259113907,-0.1874088609329192,513.5931771204823,30.05427287486965,15219.911240536992,298.6705161994388,25.520516199438816,30.0,101325.0,269.87013966826174,27.42381234368594,8.348409131908236,16288.08121263386,1.069955497234713
330.0,5.5,34.8,False,2610.0,0.0,20000.0,0.0,30.615806332859393,-0.15259841163162385,35.2668950811563,35.38845831460651,1.1743283457106417,300.5859677221432,101324.80990795729,-0.19009204271424096,512.5699975254275,30.135062688273333,15219.295360409917,298.6709277172872,25.520927717287236,30.0,101325.0,269.32160610746905,27.435967722143232,8.370850746742592,16419.78809749248,1.0926692953667452
335.0,5.583333333333333,35.266666666666666,False,2645.0,0.0,20000.0,0.0,30.687534387119058,-0.1539288857001463,35.36099846418669,35.480389553878354,1.1742816044943134,300.59792239785315,101324.80657876038,-0.19342123961541802,511.55642150131195,30.214549404576125,15218.689594246302,298.67134116668643,25.521341166686454,30.0,101325.0,268.77834051799715,27.447922397853176,8.392930390160034,16550.061659163264,1.1155650243644228
340.0,5.666666666666667,35.733333333333334,False,2680.0,0.0,20000.0,0.0,30.75816356002349,-0.14861589948906406,35.44587401732361,35.570836118609336,1.1742357730472508,300.60969392667056,101324.81970052587,-0.1802994741301518,510.5524371624997,30.292754602680613,15218.09561869237,298.6717565149218,25.521756514921833,30.0,101325.0,268.2403645441892,27.45969392667058,8.41465405630017,16678.90559460684,1.1386406960684299
345.0,5.75,36.2,False,2715.0,0.0,20000.0,0.0,30.827480672435968,-0.15465711808348304,35.54249194505213,35.65980080903055,1.1741904739356277,300.6212467787393,101324.80474429246,-0.19525570754194632,509.55806875942545,30.36969009764383,15217.508542205736,298.67217372812735,25.52217372812737,30.0,101325.0,267.7076030580288,27.471246778739328,8.436025027123286,16806.308495168792,1.1618943169641074
350.0,5.833333333333333,36.66666666666667,False,2750.0000000000005,0.0,20000.0,0.0,30.895655599236648,-0.15995115385058478,35.63678062153953,35.74731030254781,1.1741459375474985,300.6326092665394,101324.79114798679,-0.20885201320925262,508.57329045658673,30.44537238464167,15216.931350615581,298.67259277377383,25.52259277377385,30.0,101325.0,267.18009361698034,27.48260926653944,8.457047884622686,16932.267522934326,1.1853238836433457
355.0,5.916666666666667,37.13333333333333,False,2785.0,0.0,20000.0,0.0,30.962780655086704,-0.15900394129344642,35.722370015116155,35.83339577516175,1.1741022739929452,300.64379677584776,101324.7936142584,-0.2063857416069368,507.59808350546575,30.519824864402793,15216.365470948569,298.67301362086585,25.523013620865868,30.0,101325.0,266.65784979811076,27.493796775847784,8.477729129000775,17056.79232596041,1.2089273974273003
360.0,6.0,37.6,False,2820.0,0.0,20000.0,0.0,31.02902753227545,-0.1392282022197972,35.784613717920045,35.918074937054854,1.1740597145197793,300.6548379220459,101324.84175924658,-0.1582407534151571,506.6324178647801,30.59305629249554,15215.813900176341,298.67343623646235,25.523436236462373,30.0,101325.0,266.1409065370469,27.50483792204591,8.498071192359872,17179.86899755942,1.2327028566797444
365.0,6.083333333333333,38.06666666666667,False,2855.0000000000005,0.0,20000.0,0.0,31.093673039122564,-0.15919561843344884,35.891737081196126,36.00133679351077,1.1740170788755295,300.66561217318707,101324.79311636793,-0.2068836320686387,505.67636455249686,30.665087792413335,15215.261342226862,298.6738605902325,25.523860590232516,30.0,101325.0,265.6290321231486,27.515612173187094,8.518079942337037,17301.505197044364,1.2566482554259972
370.0,6.166666666666667,38.53333333333333,False,2890.0,0.0,20000.0,0.0,31.15745382030252,-0.16170757356844706,35.977161220174494,36.08323945653979,1.1739754963467441,300.67624230338373,101324.78653600531,-0.2134639946889365,504.7298216905664,30.7359391817172,15214.722432653805,298.67428665200174,25.524286652001763,30.0,101325.0,265.12242762020685,27.526242303383754,8.537760883810334,17421.707377915398,1.2807615974919415
375.0,6.25,39.0,False,2925.0,0.0,20000.0,0.0,31.220265223463684,-0.1571215452476539,36.05295720539004,36.16378791790446,1.1739347620564144,300.68671087057726,101324.79847200016,-0.20152799984498415,503.7927837714462,30.805619772733653,15214.194516251131,298.6747143903652,25.524714390365205,30.0,101325.0,264.6210420843781,27.53671087057728,8.557116603537127,17540.46500517491,1.3050408838690877
380.0,6.333333333333333,39.46666666666667,False,2960.0,0.0,20000.0,0.0,31.281882710044442,-0.16316466384273454,36.13979272244239,36.242996922428084,1.1738944860892864,300.69698045167405,101324.78267177529,-0.21732822470949031,502.8652552942597,30.874152108140528,15213.672539717152,298.67514377663167,25.525143776631694,30.0,101325.0,264.12478856172703,27.546980451674074,8.576153363372368,17657.790863984617,1.3294841171115594
385.0,6.416666666666667,39.93333333333334,False,2995.0000000000005,0.0,20000.0,0.0,31.34257654242947,-0.1611149089562339,36.21588688381937,36.320897961441226,1.1738550597178847,300.7070960904049,101324.78809784581,-0.21190215418755542,501.94718282797237,30.941552503228387,15213.161573943788,298.6755747814592,25.525574781459227,30.0,101325.0,263.6337257794818,27.55709609040491,8.594875695341218,17773.68801921786,1.3540893107804501
390.0,6.5,40.4,False,3030.0,0.0,20000.0,0.0,31.402332785821727,-0.15301883013839845,36.28363697820008,36.397503906851874,1.1738164236145192,300.7170554643036,101324.80885908264,-0.19114091736264527,501.0385430006813,31.007833230662648,15212.660850044169,298.67600737536964,25.52600737536966,30.0,101325.0,263.1478266150289,27.56705546430362,8.613287008517402,17888.153346548876,1.378854478395566
395.0,6.583333333333333,40.86666666666667,False,3065.0,0.0,20000.0,0.0,31.460795928660673,-0.16655887882067894,36.37530281130084,36.47282314389209,1.1737779815613236,300.7267993214434,101324.7735358358,-0.22646416419593152,500.1393468239708,31.073016973258486,15212.162641034754,298.6764415310643,25.526441531064336,30.0,101325.0,262.66696197737747,27.576799321443445,8.631393603682913,18001.2024904094,1.4037776421712316
400.0,6.666666666666667,41.333333333333336,False,3100.0,0.0,20000.0,0.0,31.518433525390492,-0.16817666919653165,36.45182351694522,36.54689230988876,1.1737404369747901,300.73640558756506,101324.76911516684,-0.23088483315950725,499.24951374801395,31.137116144762867,15211.676063193281,298.6768772199722,25.52687721997222,30.0,101325.0,262.1912459724618,27.586405587565082,8.649198929100796,18112.83414066302,1.428856834276143
405.0,6.75,41.800000000000004,False,3135.0000000000005,0.0,20000.0,0.0,31.575140724496578,-0.1669844116500358,36.523827959982846,36.61972420446928,1.1737035889477119,300.7458567874161,101324.77237719401,-0.22762280599272344,498.36902373405013,31.200146740030693,15211.198512762347,298.6773144146203,25.52731441462032,30.0,101325.0,261.72062173332847,27.595856787416096,8.666707427786305,18223.053917917136,1.454090089872379
410.0,6.833333333333333,42.266666666666666,False,3170.0,0.0,20000.0,0.0,31.63093155180877,-0.1629985128654269,36.59135658751551,36.6913402263149,1.1736674258285427,300.7551552586348,101324.78311416166,-0.21688583833747543,497.4978418011137,31.26212708886667,15210.729838737912,298.677753088348,25.52775308834805,30.0,101325.0,261.25506701116905,27.605155258634795,8.683924191351853,18331.872296947033,1.479475455299368
415.0,6.916666666666667,42.733333333333334,False,3205.0,0.0,20000.0,0.0,31.68574408316306,-0.1617589643393718,36.660877109900575,36.76175354847726,1.1736318148885367,300.76429068052715,101324.78640030576,-0.2135996942379279,496.63593902805144,31.3230717522502,15210.268320955436,298.67819321432677,25.52819321432679,30.0,101325.0,260.7945358722303,27.614290680527176,8.700853264513945,18439.29389440639,1.5050109873766966
420.0,7.0,43.2,False,3240.0,0.0,20000.0,0.0,31.739604348056332,-0.16252972900121052,36.73155177067248,36.83098405612647,1.173596763696312,300.7732673913427,101324.78435989544,-0.21564010456495453,495.7832753077452,31.38299729127159,15209.814057504203,298.67863476652093,25.528634766520952,30.0,101325.0,260.33900785256856,27.623267391342722,8.717499247575441,18545.327553280364,1.5306947522709238
425.0,7.083333333333333,43.66666666666667,False,3275.0000000000005,0.0,20000.0,0.0,31.792553967868344,-0.1633649210792171,36.80113331549855,36.89905165360412,1.1735623046714687,300.78209232797803,101324.78213798009,-0.2178620199119905,494.9398073338779,31.44191962090481,15209.367468542236,298.67907771921494,25.529077719214968,30.0,101325.0,259.8884663164917,27.632092327978057,8.733866561362447,18649.981689198157,1.5565248281337558
430.0,7.166666666666667,44.13333333333333,False,3310.0,0.0,20000.0,0.0,31.84459445957623,-0.16522211709991003,36.87075419250708,36.965973158987836,1.1735284068627958,300.7907657432627,101324.77715634303,-0.22284365697123576,494.10549429760846,31.499853725577307,15208.928152941835,298.67952204699134,25.52952204699136,30.0,101325.0,259.4428818977994,27.640765743262705,8.749959368215919,18753.263747780515,1.5824993041316577
435.0,7.25,44.6,False,3345.0,0.0,20000.0,0.0,31.895736048908475,-0.16837037763651055,36.940746461998316,37.03176716656988,1.173495053885863,300.7992893414847,101324.76858298722,-0.23141701277927496,493.28029288236866,31.556815722353846,15208.495898360785,298.67996772505376,25.52996772505378,30.0,101325.0,259.0022271913783,27.649289341484746,8.76578214509829,18855.18386004326,1.608616281637091
440.0,7.333333333333333,45.06666666666667,False,3380.0000000000005,0.0,20000.0,0.0,31.94599394485772,-0.17269148477587024,37.01099002210717,37.09645128773585,1.1734622373118755,300.80766565747626,101324.75655225376,-0.2434477462375071,492.4641577889198,31.612820684127897,15208.070595561907,298.68041472886256,25.53041472886258,30.0,101325.0,258.56647554437154,27.657665657476286,8.781339078924416,18955.750950843627,1.6348738752557626
445.0,7.416666666666667,45.53333333333334,False,3415.0000000000005,0.0,20000.0,0.0,31.995410435874078,-0.17623592914352917,37.07923235728134,37.16004443588357,1.1734299920005113,300.8159017393123,101324.74645630432,-0.2535436956823105,491.6570396648485,31.66788363107339,15207.652696326628,298.6808630343024,25.5308630343024,30.0,101325.0,258.13560772675834,27.665901739312346,8.79663434196483,19054.974482950132,1.6612702123625636
450.0,7.5,46.0,False,3450.0,0.0,20000.0,0.0,32.044045958861034,-0.17596987942577882,37.141958246054145,37.22256632649188,1.1733983819388931,300.82400765981015,101324.74722123702,-0.2527787629805971,490.8588861791644,31.722019477294893,15207.243029928055,298.6813126176614,25.5313126176614,30.0,101325.0,257.7096093079401,27.674007659810172,8.811672077026358,19152.864346937862,1.687803433772208
455.0,7.583333333333333,46.46666666666667,False,3485.0,0.0,20000.0,0.0,32.09192995814669,-0.17081123178908433,37.19792471329901,37.28403479083399,1.1733674223755237,300.83198832635776,101324.76182467832,-0.23817532167595346,490.06964682509715,31.775242843670526,15206.841793986789,298.6817634555998,25.531763455599844,30.0,101325.0,257.2884560543077,27.681988326357782,8.826456345464035,19249.430506072677,1.7144716940867986
460.0,7.666666666666667,46.93333333333334,False,3520.0000000000005,0.0,20000.0,0.0,32.13892448414663,-0.17109840768556095,37.25918806356211,37.34446049711233,1.1733368642534634,300.83982074735775,101324.76102314194,-0.23897685806150548,489.2892855469488,31.827569417477374,15206.445760724886,298.6822155253697,25.532215525369736,30.0,101325.0,256.87207345274703,27.68982074735777,8.840991504854825,19344.685455052466,1.7412731635042467
465.0,7.75,47.4,False,3555.0,0.0,20000.0,0.0,32.18501565390568,-0.17863288499843166,37.327863172660265,37.403859288093756,1.173306655101141,300.84750260898426,101324.739512591,-0.2604874090029625,488.51775301376404,31.879014003265393,15206.054250110788,298.6826688044886,25.53266880448865,30.0,101325.0,256.4604233517987,27.69750260898428,8.85528166757372,19438.64067466815,1.7682060288721082
470.0,7.833333333333333,47.86666666666667,False,3590.0,0.0,20000.0,0.0,32.230454676867794,-0.17739527406767397,37.385312165408536,37.46225820800048,1.1732771620948106,300.85507577947794,101324.7431095244,-0.25689047560445033,487.75497444999286,31.929589544821646,15205.672020748745,298.6831232705741,25.533123270574094,30.0,101325.0,256.0535459094111,27.705075779477966,8.869330429117124,19531.304799188405,1.7952684910067307
475.0,7.916666666666667,48.333333333333336,False,3625.0,0.0,20000.0,0.0,32.27518116506042,-0.17231486529657938,37.43729179308394,37.519670661088924,1.1732482599622909,300.8625301941767,101324.75761295672,-0.24238704328308813,487.00090313573213,31.97931072345663,15205.297449111291,298.68357890193107,25.533578901931094,30.0,101325.0,255.6513882232694,27.712530194176736,8.883141867626842,19622.690175620726,1.8224587652947928
480.0,8.0,48.800000000000004,False,3660.0000000000005,0.0,20000.0,0.0,32.31894609028734,-0.1810227293807627,37.504349992952015,37.57610174394837,1.1732195254299855,300.8698243483812,101324.73249609345,-0.2675039065507008,486.2555078891754,32.02819330012149,15204.925049572614,298.6840356774418,25.534035677441807,30.0,101325.0,255.25384089862237,27.719824348381223,8.896720361144856,19712.81168829089,1.8497750860336204
485.0,8.083333333333334,49.266666666666666,False,3695.0,0.0,20000.0,0.0,32.362162776704736,-0.17676825122730108,37.55535170735323,37.63158500206129,1.1731915832702915,300.87702712945077,101324.74492232945,-0.2550776705465978,485.51869701601083,32.076248703696464,15204.562919182978,298.68449357566675,25.534493575666772,30.0,101325.0,254.8609910243904,27.72702712945079,8.91006908436013,19801.676755246484,1.877215703008299
490.0,8.166666666666666,49.733333333333334,False,3730.0,0.0,20000.0,0.0,32.404554700355334,-0.17876461112063505,37.612686858856215,37.68612391698117,1.1731639674550907,300.8840924500592,101324.739128276,-0.26087172399275005,484.7904397755985,32.12349250610939,15204.205018217976,298.6849525762368,25.534952576236833,30.0,101325.0,254.47272027192125,27.734092450059222,8.923192362808164,19889.300940232984,1.9047788819634932
495.0,8.25,50.2,False,3765.0,0.0,20000.0,0.0,32.446217439532234,-0.1814934797601041,37.669945198629286,37.739737955598436,1.1731368009367722,300.891036239922,101324.73110299432,-0.2688970056769904,484.0706712920577,32.16993783287894,15203.852940140569,298.68541265876564,25.535412658765665,30.0,101325.0,254.08902058192484,27.74103623992204,8.936093842466372,19975.695780871418,1.9324629074642603
500.0,8.333333333333334,50.66666666666667,False,3800.0000000000005,0.0,20000.0,0.0,32.48727116372004,-0.17791323725499233,37.71894226957591,37.79244737380609,1.1731102459289364,300.89787852728665,101324.74160718375,-0.2583928162493976,483.35932411690976,32.21559738733664,15203.508787239016,298.6858738031744,25.53587380317441,30.0,101325.0,253.70989088994202,27.747878527286673,8.948777052037956,20060.87249385311,1.9602660798772633
505.0,8.416666666666666,51.13333333333333,False,3835.0,0.0,20000.0,0.0,32.52749217496455,-0.1834899622161452,37.77770404771762,37.84425744841534,1.1730839210956496,300.90458202916074,101324.72515456135,-0.27484543864557054,482.65635951451577,32.26048602990752,15203.16761739962,298.68633599011616,25.536335990116186,30.0,101325.0,253.33522762843256,27.75458202916076,8.961246119418755,20144.846786350638,1.9881867182662938
510.0,8.5,51.6,False,3870.0,0.0,20000.0,0.0,32.56718161959293,-0.17933671111638472,37.8242516233112,37.89519589271851,1.173058275697945,300.9111969365988,101324.73745586976,-0.26254413023707457,481.96169330188116,32.30461493498408,15202.835253045369,298.68679920000466,25.53679920000468,30.0,101325.0,252.96508298051725,27.76119693659882,8.97350414860669,20227.627926238063,2.016223159038925
515.0,8.583333333333334,52.06666666666667,False,3905.0000000000005,0.0,20000.0,0.0,32.606069761586355,-0.18380386892380007,37.87996944193377,37.94526560816718,1.1730328563121937,300.9176782935977,101324.72421336954,-0.27578663046006113,481.27528889539366,32.34799895329474,15202.50581780603,298.6872634142268,25.5372634142268,30.0,101325.0,252.59933918628215,27.767678293597726,8.985555264804095,20309.23250543797,2.044373756560922
520.0,8.666666666666666,52.53333333333334,False,3940.0000000000005,0.0,20000.0,0.0,32.64438550503871,-0.18277951903349848,37.92843877502146,37.99449081361945,1.1730079986832123,300.92406425083976,101324.72727875446,-0.27272124553564936,480.5970673101789,32.390649387106535,15202.18366293443,298.68772861394274,25.53772861394276,30.0,101325.0,252.23802649790096,27.774064250839785,8.997402607529594,20389.670879754216,2.0726368839117497
525.0,8.75,53.0,False,3975.0,0.0,20000.0,0.0,32.68205430358421,-0.18185085830773656,37.976180725184236,38.042882463048066,1.1729835589059006,300.9303423839307,101324.73004298231,-0.2699570176919224,479.92697431225736,32.432579445983485,15201.866923420472,298.6881947809856,25.538194780985634,30.0,101325.0,251.88108476567646,27.7803423839307,9.009049846106524,20468.95740136834,2.101010931329196
530.0,8.833333333333334,53.46666666666667,False,4010.0,0.0,20000.0,0.0,32.71899416326869,-0.18701572256900575,38.03019440141048,38.090450969848234,1.1729593816431936,300.9364990272114,101324.71449077153,-0.2855092284735292,479.26495542914466,32.47380221852823,15201.553586095788,298.688661897517,25.538661897517045,30.0,101325.0,251.52845144842613,27.78649902721145,9.020500616257841,20547.106607128302,2.129494309112874
535.0,8.916666666666666,53.93333333333334,False,4045.0000000000005,0.0,20000.0,0.0,32.75549870797806,-0.18015637342778715,38.0693955647914,38.13722281016969,1.1729359061774376,300.9425831179963,101324.73505045807,-0.2649495419318555,478.6109256761041,32.514328028764794,15201.24934405959,298.689129945592,25.539129945592038,30.0,101325.0,251.1801755207501,27.792583117996344,9.031757785767999,20624.12817605981,2.1580854443789774
540.0,9.0,54.400000000000006,False,4080.0000000000005,0.0,20000.0,0.0,32.79117628733377,-0.18715198242584466,38.12393526046993,38.183194651753055,1.1729124880214201,300.9485293812223,101324.7140745753,-0.2859254247014178,477.9648541996373,32.55417180881422,15200.945844757603,298.6895989083653,25.53959890836535,30.0,101325.0,250.83610209444953,27.798529381222295,9.042825502448393,20700.040920106007,2.1867827840290923
545.0,9.083333333333334,54.86666666666667,False,4115.0,0.0,20000.0,0.0,32.82636529906472,-0.18695147554914116,38.16931289860592,38.228394522571826,1.1728896380298501,300.95439421651076,101324.71468690441,-0.2853130955918459,477.3266518865354,32.59334321239771,15200.649708866857,298.69006876845907,25.540068768459093,30.0,101325.0,250.49629320817584,27.804394216510786,9.053706447888253,20774.853978433384,2.2155847943753004
550.0,9.166666666666666,55.333333333333336,False,4150.0,0.0,20000.0,0.0,32.86104313410715,-0.18171447471771737,38.208057119930274,38.27283466332031,1.1728672962942948,300.9601738556845,101324.73044775247,-0.2695522475260077,476.69625799296045,32.631854246635015,15200.360159974061,298.6905395092169,25.5405395092169,30.0,101325.0,250.16070347882678,27.810173855684525,9.064403957398616,20848.58131605719,2.244489957774252
555.0,9.25,55.800000000000004,False,4185.0,0.0,20000.0,0.0,32.89495020797233,-0.1887212061207366,38.26030478002378,38.31651689006618,1.1728450283297813,300.96582503466203,101324.70925964376,-0.29074035624216776,476.07362925457534,32.66971847476879,15200.071567153967,298.69101111456536,25.54101111456538,30.0,101325.0,249.82921698811919,27.815825034662055,9.074921798546887,20921.240238433118,2.273496778298204
560.0,9.333333333333334,56.266666666666666,False,4220.0,0.0,20000.0,0.0,32.928389672927324,-0.18927583563957925,38.30429738392139,38.35946715300487,1.1728232903379974,300.9713982788212,101324.70754822892,-0.2924517710780492,475.4586791045972,32.706945256817,15199.789842780447,298.69148356806215,25.541483568062176,30.0,101325.0,249.5018850660746,27.82139827882122,9.085262571338056,20992.840327998158,2.3026037786915587
565.0,9.416666666666666,56.733333333333334,False,4255.0,0.0,20000.0,0.0,32.961364885722446,-0.18388427935833776,38.34063720720426,38.40169825461096,1.172802064565236,300.9768941476204,101324.72397201473,-0.2760279852664098,474.851343869851,32.74354591867698,15199.514756765457,298.6919568539084,25.541956853908403,30.0,101325.0,249.1786698665885,27.826894147620408,9.095429421854716,21063.395250332473,2.331809497843177
570.0,9.5,57.2,False,4290.0,0.0,20000.0,0.0,32.99365478773916,-0.18719249920873116,38.38639290993107,38.443213118624776,1.172780978533555,300.9822757979565,101324.71395076114,-0.2860492388572311,474.251576048134,32.77953328224521,15199.241481794874,298.69243095686505,25.542430956865076,30.0,101325.0,248.85946679040345,27.832275797956527,9.10542591173478,21132.92188138436,2.361112495851314
575.0,9.583333333333334,57.66666666666667,False,4325.0,0.0,20000.0,0.0,33.02538457368212,-0.19180098012269686,38.43296032243637,38.48402946144111,1.1727602079574755,300.98756409561366,101324.69969293081,-0.3003070691920584,473.6593021269912,32.81491749150185,15198.972295128882,298.6929058615608,25.542905861560826,30.0,101325.0,248.5442741758462,27.837564095613686,9.115254858750514,21201.43224155787,2.3905113528811346
