time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1145.0,19.083333333333332,150.83333333333331,False,11312.499999999998,50723.05960088743,20000.0,0.0,41.85728749581335,-0.17995898090294143,49.305825741310144,49.20823002972313,1.1670531345119832,302.45954791596887,101324.73563073626,-0.26436926373571623,438.1508014405332,42.16451554307347,15125.008623275302,298.75906343137774,25.609063431377763,30.0,101325.0,228.79298779511444,29.309547915968892,11.71236542863152,44977.218565482515,7.166224060161067
1150.0,19.166666666666668,151.66666666666666,False,11375.0,49333.474860862494,20000.0,0.0,41.7940560144948,-0.18913728477934535,49.255794803566715,49.14907252877793,1.167093480958169,302.4490093357491,101324.70797622454,-0.29202377545880154,438.09235351840545,42.11237002920037,15125.531513217871,298.7597707134897,25.609770713489695,30.0,101325.0,228.77037613558426,29.299009335749133,11.69788056366677,44810.552771030176,7.228576679144756
1155.0,19.25,152.5,False,11437.5,47981.95852138168,20000.0,0.0,41.73019640428117,-0.19130955035994077,49.19557304966661,49.08790028417466,1.1671344750517236,302.4383660673802,101324.70122984442,-0.29877015558304265,438.03649257437957,42.05847855021097,15126.062796670338,298.76047609903503,25.610476099035054,30.0,101325.0,228.7492402577329,29.288366067380196,11.682910708391937,44638.73974502588,7.290694243392017
1160.0,19.333333333333332,153.33333333333331,False,11499.999999999998,46667.46767870675,20000.0,0.0,41.66574936409813,-0.18976403591274324,49.1291786842391,49.02489717047411,1.1671759829752026,302.42762489401633,101324.70603763816,-0.2939623618440237,437.98318795005076,42.0030037334273,15126.600739358626,298.7611795692803,25.611179569280296,30.0,101325.0,228.72953802051725,29.277624894016355,11.667501037063138,44462.33813648915,7.352569991920847
1165.0,19.416666666666668,154.16666666666666,False,11562.5,45388.98799999267,20000.0,0.0,41.60071198100411,-0.18995280987704372,49.063136217709754,48.96023135755509,1.1672178114738685,302.41678533016733,101324.70545248996,-0.29454751004232094,437.93240938005533,41.94609684351206,15127.142836701336,298.76188110794345,25.611881107943475,30.0,101325.0,228.71121585602242,29.26678533016735,11.651693567642239,44281.86626314961,7.414197911642819
1170.0,19.5,155.0,False,11625.0,44145.53294057308,20000.0,0.0,41.53516189047991,-0.19202126899270486,48.99777815427654,48.89406390009695,1.167259905244832,302.40586031507996,101324.69900271228,-0.3009972877189284,437.8841240601917,41.887898042588425,15127.688371973023,298.7625807009324,25.612580700932426,30.0,101325.0,228.69424591637394,29.255860315079985,11.63552723405234,44097.80307333922,7.475572682015381
1175.0,19.583333333333332,155.83333333333331,False,11687.499999999998,42936.142982688616,20000.0,0.0,41.469203174410495,-0.19419505094428394,48.93119022356811,48.82654659424536,1.1673022603021022,302.39486719573506,101324.69214924236,-0.30785075764288194,437.83829809422286,41.828537693064064,15128.237293515243,298.76327833628176,25.61327833628178,30.0,101325.0,228.6786098407146,29.244867195735083,11.61903824807335,43910.592447287716,7.53668962334915
1180.0,19.666666666666668,156.66666666666666,False,11750.0,41759.88489507063,20000.0,0.0,41.40291720939638,-0.19590286978205668,48.86284902456986,48.757820098609564,1.1673448452965585,302.3838195348994,101324.68671073968,-0.3132892603171058,437.7948977851682,41.768137577395024,15128.789195043399,298.7639740041024,25.61397400410243,30.0,101325.0,228.6642840117583,29.233819534899396,11.602260438165285,43720.64722660095,7.597544650900462
1185.0,19.75,157.5,False,11812.5,40615.851012809064,20000.0,0.0,41.33635529311027,-0.1981746956839204,48.79408665242751,48.688014426417226,1.1673875894230243,302.372725882185,101324.67940236727,-0.32059763272991404,437.75388988653043,41.70681174577249,15129.343158922396,298.7646676964907,25.6146676964907,30.0,101325.0,228.65123732086943,29.222725882185046,11.585225484936803,43528.35206085606,7.658134233738973
1190.0,19.833333333333332,158.33333333333331,False,11874.999999999998,39503.15853694867,20000.0,0.0,41.26956591037333,-0.20194238386649055,48.72611245149231,48.61725124862645,1.1674304254782288,302.36159431839553,101324.667096111,-0.33290388899331447,437.71524100700316,41.64466694339474,15129.898314197846,298.7653594073879,25.615359407387928,30.0,101325.0,228.63943929303306,29.211594318395555,11.567963039831872,43334.06493525124,7.718455356652936
1195.0,19.916666666666668,159.16666666666666,False,11937.5,38420.94885327318,20000.0,0.0,41.202623705208225,-0.20634836899147807,48.65804403457314,48.54564616832411,1.1674733356279876,302.35043728420135,101324.65241102542,-0.34758897457504645,437.67891697649833,41.58180293018106,15130.45442973872,298.7660491324394,25.6160491324394,30.0,101325.0,228.62886871729884,29.20043728420137,11.550500813939182,43138.1183735873,7.778505483950741
1200.0,20.0,160.0,False,12000.0,37368.386869751725,20000.0,0.0,41.13563407915342,-0.20866085441816187,48.58680906627796,48.47330953284804,1.1675163584031714,302.33927234652555,101324.64457671701,-0.35542328299197834,437.6448826548155,41.518312941795244,15131.0120049051,298.7667368688909,25.61673686889094,30.0,101325.0,228.61951491221524,29.18927234652557,11.532864706054236,42940.82109057588,7.838282525245299
1205.0,20.083333333333332,161.16666666666666,False,12087.5,36344.66037213629,20000.0,0.0,41.06871491261745,-0.20672997441989638,48.51000781649851,48.40034554337723,1.1675595047258471,302.3281191521029,101324.65112422593,-0.34887577407062054,437.6133633280193,41.45428592501762,15131.57118124698,298.7674226158044,25.6174226158044,30.0,101325.0,228.61149783404986,29.17811915210291,11.515079423616006,42742.46513084741,7.89778480734351
1210.0,20.166666666666668,162.33333333333334,False,12175.0,35348.97939721288,20000.0,0.0,41.001852340944765,-0.20563548482719043,48.43365933292893,48.326850727803226,1.1676025848085692,302.31697539015744,101324.65480855004,-0.34519144996011164,437.5845812114859,41.389811359253294,15132.129499119057,298.768106374802,25.61810637480204,30.0,101325.0,228.6048965555213,29.16697539015746,11.497169822014802,42543.34087431778,7.9570110615137635
1215.0,20.25,163.5,False,12262.5,34380.57562322281,20000.0,0.0,40.934986012429476,-0.21153215541075843,48.36502875260187,48.25291550180613,1.1676453966209455,302.30583100207156,101324.63472773247,-0.3652722675324185,437.55849711011615,41.32497386744766,15132.684340207452,298.76878814909793,25.618788149097952,30.0,101325.0,228.59965120706786,29.15583100207158,11.47915940762435,42343.72039150195,8.015960409615028
1220.0,20.333333333333332,164.66666666666666,False,12350.0,33438.7017769837,20000.0,0.0,40.868373752770935,-0.21225713082176903,48.29004204170388,48.17864129840868,1.1676882505351434,302.29472895879513,101324.63221967686,-0.36778032314032316,437.53506435939806,41.25984934448792,15133.239726935457,298.76946794269884,25.61946794269886,30.0,101325.0,228.59579833354871,29.144728958795156,11.461069262357755,42143.84577394952,8.074632330563258
1225.0,20.416666666666668,165.83333333333334,False,12437.5,32522.631057252736,20000.0,0.0,40.80204305202835,-0.20869916158512059,48.20981873978262,48.104110917910255,1.1677310961296081,302.2836738420047,101324.6444462037,-0.35555379629659,437.51424208391484,41.19451051474878,15133.795005839722,298.7701457611654,25.620145761165418,30.0,101325.0,228.59330685903433,29.133673842004725,11.442919587430216,41943.94650535074,8.133026630757216
1230.0,20.5,167.0,False,12525.0,31631.656573887212,20000.0,0.0,40.73578327409405,-0.21493799285533546,48.140834809633716,48.02938867525091,1.1677735096209536,302.2726305456823,101324.62287068757,-0.3771293124300428,437.4959953778079,41.12902740090475,15134.34468468756,298.7708216115503,25.620821611550298,30.0,101325.0,228.59207573979188,29.12263054568234,11.424729833584651,41744.24102607151,8.191143427654037
1235.0,20.583333333333332,168.16666666666666,False,12612.5,30765.090802369472,20000.0,0.0,40.66994304708976,-0.2135088544204831,48.0628244336904,47.9545643244316,1.167815962327133,302.26165717451494,101324.62786913538,-0.3721308646199759,437.48027631388896,41.06346022953092,15134.894871759643,298.77149550109965,25.621495501099673,30.0,101325.0,228.59217234747453,29.11165717451496,11.406516730425254,41544.915323268935,8.2489831195633
1240.0,20.666666666666668,169.33333333333334,False,12700.0,29922.265053275547,20000.0,0.0,40.604394023746295,-0.21353993158691167,47.986487061335474,47.87969708182288,1.1678581717265177,302.250732337291,101324.62776079688,-0.37223920311953407,437.467048694335,40.99786963946087,15135.44190557567,298.77216743881365,25.622167438813676,30.0,101325.0,228.59352261046877,29.10073233729105,11.388297122072466,41346.15429001148,8.306546362350302
1245.0,20.75,170.5,False,12787.5,29102.52895627784,20000.0,0.0,40.53912372488969,-0.2175216340772798,47.91478719271708,47.8048480357649,1.167900044424134,302.23985395414826,101324.61374970374,-0.3862502962583676,437.45627392389616,40.9323111716606,15135.984575736778,298.7728374344301,25.622837434430096,30.0,101325.0,228.5960882255733,29.089853954148282,11.370086436572388,41148.12509230773,8.363834056365802
1250.0,20.833333333333332,171.66666666666666,False,12875.0,28305.249958284003,20000.0,0.0,40.47438639442703,-0.2131404086113367,47.8334445530397,47.730088745540414,1.1679419159111895,302.22906439907115,101324.62915237728,-0.3708476227184292,437.44790745628313,40.86683429655231,15136.527230209016,298.77350549815924,25.62350549815926,30.0,101325.0,228.59991172199685,29.07906439907117,11.351898415708975,40950.9745007608,8.420847319972099
1255.0,20.916666666666668,172.83333333333334,False,12962.5,27529.812835324352,20000.0,0.0,40.40986695833669,-0.2193339902742389,47.76457022659077,47.65545634458823,1.167983220439002,302.21831115972276,101324.60728653641,-0.39271346358873416,437.44191868747964,40.80149056137664,15137.062536889465,298.7741716419306,25.624171641930616,30.0,101325.0,228.60486650978748,29.068311159722782,11.333747378160178,40754.853609731035,8.477587478382164
1260.0,21.0,174.0,False,13050.0,26775.619217811578,20000.0,0.0,40.345989999961375,-0.2142655797602115,47.682785495888034,47.5810241691285,1.168024572911152,302.20766499999354,101324.6252266231,-0.37477337689779233,437.43825985455254,40.73632119788274,15137.598464928531,298.7748358772631,25.624835877263138,30.0,101325.0,228.61104811550697,29.057664999993563,11.31564477718965,40559.88073744198,8.534056043901034
1265.0,21.083333333333332,175.16666666666666,False,13137.5,26042.087128806084,20000.0,0.0,40.28237140605938,-0.22035477112896848,47.61424950450382,47.506819070385006,1.1680653059945083,302.1970619010099,101324.60362265176,-0.39637734823918436,437.43690283893295,40.67137241948727,15138.126365688828,298.77549821769855,25.625498217698578,30.0,101325.0,228.61831135953878,29.047061901009897,11.297603449857574,40366.187483785485,8.590254702387998
1270.0,21.166666666666668,176.33333333333334,False,13225.0,25328.650534930825,20000.0,0.0,40.21943779810431,-0.21558169416473555,47.533363623129375,47.43290800561843,1.1681060455090138,302.1865729663507,101324.6206084338,-0.3793915661954088,437.4378007081218,40.60667966575678,15138.65434979682,298.77615867613144,25.626158676131467,30.0,101325.0,228.62675432779898,29.036572966350718,11.279633240487994,40173.8717497818,8.646185299077974
1275.0,21.25,177.5,False,13312.5,24634.758909589113,20000.0,0.0,40.15681942632773,-0.22128465505471664,47.46502161428799,47.359312811291844,1.1681461544469625,302.1761365710546,101324.60027021581,-0.39972978418518323,437.4409258899941,40.542283712531884,15139.174161632634,298.7768172673849,25.626817267384922,30.0,101325.0,228.63623805374914,29.02613657105462,11.261745475703302,39983.0459312345,8.701849825245347
1280.0,21.333333333333332,178.66666666666666,False,13400.0,23959.876808148223,20000.0,0.0,40.094924593013616,-0.21637973234045346,47.38470897241156,47.28609376839093,1.1681862364712026,302.16582076550225,101324.61779437904,-0.38220562096103095,437.44623279319234,40.47821510997283,15139.693624666786,298.7774740055827,25.627474005582712,30.0,101325.0,228.64685697849825,29.01582076550227,11.24394864165912,39793.790792222564,8.757250406303303
1285.0,21.416666666666668,179.83333333333334,False,13487.5,23303.483454761124,20000.0,0.0,40.0333788921597,-0.22219993186523898,47.317307859562625,47.21326734117059,1.1682256539619447,302.15556314869326,101324.59695665534,-0.4030433446605457,437.45369487464114,40.41450997163993,15140.204475346802,298.7781289066799,25.628128906679933,30.0,101325.0,228.65847254284577,29.005563148693284,11.226252769899979,39606.20238381046,8.812389290453327
1290.0,21.5,181.0,False,13575.0,22665.07234050742,20000.0,0.0,39.97260220050157,-0.21696203103111764,47.23748416214955,47.14088938627301,1.168265035322894,302.1454337000836,101324.61573450686,-0.3842654931358993,437.4632671896875,40.35119425896697,15140.714857784707,298.7787819858178,25.628781985817795,30.0,101325.0,228.67118436171486,28.995433700083595,11.208665071935268,39420.345748400796,8.86726883776736
1295.0,21.583333333333332,182.16666666666666,False,13662.5,22044.150832543433,20000.0,0.0,39.91220014160183,-0.2228567427422051,47.17111408634574,47.068970744465396,1.168303717341383,302.13536669026695,101324.59457038542,-0.40542961457686033,437.4749246085359,40.28830007626489,15141.216176744323,298.7794332599457,25.6294332599457,30.0,101325.0,228.68484959201962,28.98536669026697,11.191194465629136,39236.30301646007,8.921891510520737
1300.0,21.666666666666668,183.33333333333334,False,13750.0,21440.239793959816,20000.0,0.0,39.85259382937363,-0.2179636053356653,47.09269908783501,46.99756287148722,1.1683423361392544,302.1254323048956,101324.61217850407,-0.3878214959258912,437.4886230851487,40.22584940882052,15141.716676364738,298.78008274509097,25.630082745090988,30.0,101325.0,228.6995698247636,28.975432304895605,11.1738470580057,39054.12578226651,8.976259863853185
1305.0,21.75,184.5,False,13837.5,20852.873214053416,20000.0,0.0,39.79341444970203,-0.22289232065755288,47.026269751611615,46.92667384877368,1.168380274721855,302.1155690749503,101324.59444092565,-0.4055590743519133,437.5043378317805,40.16387032890046,15142.20836039524,298.7807304589745,25.63073045897454,30.0,101325.0,228.71521142700792,28.965569074950338,11.156630646916794,38873.88263842491,9.030376536367553
1310.0,21.833333333333332,185.66666666666666,False,13925.0,20281.59784872793,20000.0,0.0,39.73500884779071,-0.21965612698127898,46.95090468901904,46.856347280759024,1.1684180563633395,302.1058348079651,101324.60613212963,-0.393867870370741,437.52202749810874,40.102382041747774,15142.69801046888,298.7813764185002,25.631376418500224,30.0,101325.0,228.73185530677924,28.955834807965118,11.13955056715216,38695.61563407781,9.084244243501237
1315.0,21.916666666666668,186.83333333333334,False,14012.5,19725.97287074608,20000.0,0.0,39.67713179171335,-0.22204515019355814,46.88268838551975,46.78659399888672,1.1684552655615503,302.0961886319522,101324.5975179696,-0.4024820304039167,437.54166530447714,40.04140798355807,15143.180241677694,298.7820206418652,25.63202064186521,30.0,101325.0,228.74940621675364,28.946188631952225,11.12261332876613,38519.378487965994,9.1378657671971
1320.0,22.0,188.0,False,14100.0,19185.56952956327,20000.0,0.0,39.61994921665166,-0.2217099396450688,46.81191956986353,46.71744466494699,1.1684921427625639,302.08665820277525,101324.59873226663,-0.4012677333666943,437.563215139937,39.980966029003,15143.658170202827,298.78266314690296,25.632663146902985,30.0,101325.0,228.76789243416664,28.936658202775277,11.105823896945276,38345.20824441886,9.191243952427923
1325.0,22.083333333333332,189.16666666666666,False,14187.5,18659.97082048023,20000.0,0.0,39.56343750971348,-0.22042458111248056,46.740685128863014,46.64891827437676,1.168528629267021,302.0772395849522,101324.60337146156,-0.39662853843765333,437.58664587794124,39.92107433742387,15144.13103530059,298.7833039520066,25.6333039520066,30.0,101325.0,228.7872862770918,28.927239584952247,11.089187315951074,38173.14230352698,9.244381695863996
1330.0,22.166666666666668,190.33333333333334,False,14275.0,18148.77116285949,20000.0,0.0,39.50750755720412,-0.22341608019545517,46.675091877532765,46.581029127796484,1.168564564450202,302.06791792620066,101324.59253269478,-0.40746730522369035,437.6119284279232,39.86175051415528,15144.596755274619,298.7839430759478,25.633943075947798,30.0,101325.0,228.8075411645352,28.917917926200687,11.072708476154245,38003.21602562058,9.29728194470368
1335.0,22.25,191.5,False,14362.5,17651.576087157217,20000.0,0.0,39.45238978097666,-0.21874922042166203,46.60125747768597,46.513806340499585,1.1686002974463578,302.05873163016275,101324.6093777842,-0.39062221579661127,437.6390265075412,39.80300744586684,15145.059854904799,298.7845805371583,25.634580537158342,30.0,101325.0,228.82870656163186,28.908731630162777,11.056390957185233,37835.45089417246,9.349947685620203
1340.0,22.333333333333332,192.66666666666666,False,14450.0,17168.001930528986,20000.0,0.0,39.39776109882098,-0.2241034881279539,46.53978811732627,46.447249304229324,1.1686352996981137,302.0496268498035,101324.5900214417,-0.4099785582948243,437.6679175600585,39.744862504348234,15145.513484087554,298.7852163552056,25.635216355205614,30.0,101325.0,228.85066724753796,28.899626849803496,11.040239584541176,37669.88089779755,9.402381943809072
1345.0,22.416666666666668,193.83333333333334,False,14537.5,16697.675540774602,20000.0,0.0,39.34401142205081,-0.2189006775113774,46.466732918643245,46.38139265457785,1.168670177479831,302.0406685703418,101324.6088366807,-0.3911633193056332,437.69856237167534,39.68732457483994,15145.965500138609,298.78585054862737,25.63585054862739,30.0,101325.0,228.87352150655485,28.890668570341802,11.024256826344429,37506.515580486324,9.454587774696769
1350.0,22.5,195.0,False,14625.0,16240.233988393524,20000.0,0.0,39.29076628656492,-0.22348167351871032,46.405794836815346,46.316230567737975,1.1687043241109643,302.03179438109413,101324.59229340083,-0.40770659917325247,437.7309405469771,39.6304091738266,15146.408040478098,298.7864831373857,25.63648313738571,30.0,101325.0,228.89713992883784,28.881794381094153,11.00844699272961,37345.38314081074,9.50656825991989
1355.0,22.583333333333332,196.16666666666666,False,14712.5,15795.324286528632,20000.0,0.0,39.23835331916757,-0.22053144695853155,46.33682088708968,46.25179207386165,1.168738250205851,302.0230588865279,101324.60298678288,-0.39701321712345816,437.7650152406513,39.574123689128236,15146.847722667828,298.78711414040896,25.637114140408983,30.0,101325.0,228.92160330885017,28.87305888652793,10.992812135868954,37186.488565331536,9.558326504160267
1360.0,22.666666666666668,197.33333333333334,False,14800.0,15362.603118582343,20000.0,0.0,39.18655720460242,-0.22177768388030808,46.273480467242244,46.18807717240077,1.1687716051493986,302.01442620076705,101324.5984870117,-0.4015129883046029,437.8007631319712,39.518479888546544,15147.280002736206,298.7877435776221,25.637743577622132,30.0,101325.0,228.94683083740344,28.86442620076707,10.977355524596263,37029.8491278717,9.609865627558325
1365.0,22.75,198.5,False,14887.5,14941.736573294755,20000.0,0.0,39.135473857426064,-0.22225085479325926,46.20999615029042,46.125100880116314,1.1688045343700202,302.005912309571,101324.59677189832,-0.4032281016843626,437.83815382909086,39.463485573297774,15147.706765435461,298.78837146854397,25.638371468543994,30.0,101325.0,228.97283515814468,28.85591230957101,10.962079325916047,36875.47082698596,9.661188766415865
1370.0,22.833333333333332,199.66666666666666,False,14975.0,14532.399887079568,20000.0,0.0,39.085148646273296,-0.21965300038630708,46.14370061894446,46.06287440350792,1.1688371042945551,301.99752477437886,101324.60614334221,-0.3938566577853635,437.8771585825634,39.40914797644869,15148.128871657435,298.78899783282384,25.63899783282386,30.0,101325.0,228.99961430143242,28.847524774378883,10.946985549013524,36723.3580503289,9.712299064247333
1375.0,22.916666666666668,200.83333333333334,False,15062.5,14134.277193418704,20000.0,0.0,39.03541048836303,-0.22325823266576894,46.08540279297196,46.00139720047748,1.1688690388442724,301.9892350813938,101324.59310825753,-0.40689174247381743,437.91775433189827,39.35547582470119,15148.54274342177,298.78962269055285,25.63962269055287,30.0,101325.0,229.0271021639773,28.839235081393838,10.932076617972553,36573.519351223775,9.763199673553967
1380.0,23.0,202.0,False,15150.0,13747.061279122529,20000.0,0.0,38.986541754177324,-0.21799041893474294,46.017551747144005,45.94069065607666,1.168900783529224,301.98109029236286,101324.61208307961,-0.3879169203864876,437.95990740543357,39.30247229142018,15148.954154538744,298.79024606108476,25.64024606108478,30.0,101325.0,229.05536847012783,28.831090292362887,10.917353414283385,36425.94780526385,9.813893747968194
1385.0,23.083333333333332,203.16666666666666,False,15237.5,13370.453347267361,20000.0,0.0,38.93818049947913,-0.22333499515524372,45.96284677891406,45.88074275580851,1.1689317614843933,301.9730300832465,101324.59282840767,-0.4071715923346346,438.00360025116663,39.25014638796867,15149.355628837737,298.790867964885,25.640867964885047,30.0,101325.0,229.08429104291378,28.823030083246522,10.902818441102408,36280.65281218096,9.86438444284142
1390.0,23.166666666666668,204.33333333333334,False,15325.0,13004.162786627503,20000.0,0.0,38.89072690526962,-0.21779780860794848,45.89626075097531,45.821579187545474,1.1689626076530568,301.96512115087825,101324.61276828217,-0.38723171783203725,438.0487971162748,39.19849864106614,15149.755395183616,298.7914884211562,25.641488421156225,30.0,101325.0,229.11397564891584,28.81512115087827,10.888471844740595,36137.62027229992,9.914674910261196
1395.0,23.25,205.5,False,15412.5,12647.90694742372,20000.0,0.0,38.8437851386268,-0.22265817232498794,45.84258040263177,45.763184613457675,1.1689926935227408,301.95729752310444,101324.59529255753,-0.40470744247431867,438.09548213330265,39.14753690679712,15150.14530805472,298.7921074504182,25.642107450418223,30.0,101325.0,229.1442908428675,28.807297523104467,10.874315807443644,35996.85652345144,9.964768296924913
1400.0,23.333333333333332,206.66666666666666,False,15500.0,12301.410923215279,20000.0,0.0,38.79771903245637,-0.21830528124039128,45.77897047071846,45.70558137717965,1.1690225983247955,301.9496198387427,101324.6109616668,-0.38903833320364356,438.14362120120904,39.09726077380844,15150.53287428935,298.79272507192417,25.64272507192419,30.0,101325.0,229.17533235293035,28.79961983874273,10.86035021494679,35858.345166565116,10.014667742542978
1405.0,23.416666666666668,207.83333333333334,False,15587.5,11964.407338767134,20000.0,0.0,38.75221479408674,-0.2215750360239117,45.72504127348553,45.64875684468013,1.1690518258244371,301.94203579901443,101324.59922043601,-0.4007795639918186,438.1931972727246,39.04767593386014,15150.911662684704,298.7933413060078,25.643341306007812,30.0,101325.0,229.2069940158681,28.792035799014457,10.846576648294484,35722.08680096838,10.064376375853765
1410.0,23.5,209.0,False,15675.0,11636.636143728607,20000.0,0.0,38.70752490191501,-0.2187917457239799,45.66486831013499,45.5927263847525,1.1690807801847052,301.9345874836525,101324.6092258939,-0.39077410609752405,438.24417973261575,38.99878191270002,15151.28691119378,298.79395617204625,25.643956172046273,30.0,101325.0,229.23933907895113,28.7845874836525,10.832994975750006,35588.06522474735,10.11389731476051
1415.0,23.583333333333332,210.16666666666666,False,15762.5,11317.844411964363,20000.0,0.0,38.663453321962834,-0.22042421346163646,45.61064530383177,45.53748200660968,1.1691091539596568,301.9272422203271,101324.60337278465,-0.39662721534841694,438.2965494301081,38.9505820328057,15151.654635317152,298.79456969008544,25.64456969008546,30.0,101325.0,229.27229726762496,28.77724222032714,10.819606120223805,35456.27485491503,10.163233662038055
1420.0,23.666666666666668,211.33333333333334,False,15850.0,11007.786146382785,20000.0,0.0,38.62013724295298,-0.21895628404413622,45.553620001943045,45.48303205784357,1.1691371698104691,301.9200228738255,101324.6086379239,-0.391362076101359,438.35027933709324,38.903075902733384,15152.017720743681,298.7951818795871,25.645181879587142,30.0,101325.0,229.30589812632329,28.770022873825496,10.806409972981495,35326.70013868446,10.21238850578361
1425.0,23.75,212.5,False,15937.5,10706.222089111214,20000.0,0.0,38.57748053529974,-0.21944454834025823,45.4996817702948,45.4293724142717,1.169164680512933,301.91291342254993,101324.60689053228,-0.393109467724571,438.40534859172897,38.856264794400936,15152.374259447612,298.79579276030216,25.645792760302186,30.0,101325.0,229.34010188797146,28.762913422549957,10.793406887333594,35199.33029100059,10.261364915804224
1430.0,23.833333333333332,213.66666666666666,False,16025.0,10412.919536871506,20000.0,0.0,38.53553917052784,-0.21871236152541906,45.44513108929093,45.37650625232972,1.1691917811752723,301.90592319508795,101324.60950941156,-0.39049058844102547,438.4617329100162,38.81014815783021,15152.725484031529,298.79640235168023,25.64640235168025,30.0,101325.0,229.3749145194312,28.755923195087973,10.780596710508393,35074.14979001002,10.310165943638259
1435.0,23.916666666666668,214.83333333333334,False,16112.5,10127.652161413524,20000.0,0.0,38.49427295603607,-0.21876813748222684,45.3923062993821,45.324431220952256,1.1692184147779057,301.89904549267266,101324.60931022059,-0.390689779407694,438.5194107702231,38.76472577586086,15153.070655521658,298.7970106732153,25.647010673215334,30.0,101325.0,229.41031359075427,28.74904549267268,10.767979382183572,34951.144263165996,10.358794620064074
1440.0,24.0,216.0,False,16200.0,9850.199834867855,20000.0,0.0,38.45370756600653,-0.21803701946848134,45.33937233651058,45.27314799886724,1.1692446295877685,301.8922845943344,101324.61191720932,-0.38808279068325646,438.578359353817,38.71999652872371,15153.41039945748,298.7976177442267,25.64761774422675,30.0,101325.0,229.44629664594513,28.74228459433442,10.755554591312142,34830.29714111356,10.407253954372603
1445.0,24.083333333333332,217.16666666666666,False,16287.5,9580.348459883193,20000.0,0.0,38.41380381466297,-0.21845009353704295,45.288576525954724,45.22265336718377,1.1692703713901316,301.8856339691105,101324.61044536027,-0.3895546397252474,438.6385578246982,38.6759593620927,15153.744013216106,298.79822358401077,25.648223584010793,30.0,101325.0,229.48284215547508,28.735633969110495,10.74332204502575,34711.592290441295,10.455546933144515
1450.0,24.166666666666668,218.33333333333334,False,16375.0,9317.889804417107,20000.0,0.0,38.37461502656288,-0.2168962007597619,45.236293711168095,45.17294850660104,1.1692957334843477,301.8791025044271,101324.61596765793,-0.384032342073624,438.69998335153866,38.63261210403256,15154.072705957147,298.79882821163187,25.648828211631894,30.0,101325.0,229.51995649301256,28.729102504427146,10.731281140009045,34595.01083116199,10.503676518645628
1455.0,24.25,219.5,False,16462.5,9062.62134105285,20000.0,0.0,38.33604363253721,-0.2184652968132087,45.188449216458764,45.12402647373354,1.1693205700066678,301.8726739387562,101324.61039113541,-0.3896088645851705,438.7626172680201,38.589953543258225,15154.394587286413,298.79943164625786,25.64943164625788,30.0,101325.0,229.5576012673865,28.722673938756202,10.719431539793952,34480.53673846129,10.55164564890231
1460.0,24.333333333333332,220.66666666666666,False,16550.0,8814.346090718169,20000.0,0.0,38.29822982470978,-0.21527539382587121,45.13586093559605,45.075891985831355,1.169345113176975,301.8663716374516,101324.62168575358,-0.3783142464235425,438.8264351920834,38.54797995723041,15154.712666773596,298.80003390657583,25.650033906575857,30.0,101325.0,229.59580931326448,28.71637163745163,10.70777221034178,34368.14752504801,10.599457235196414
1465.0,24.416666666666668,221.83333333333334,False,16637.5,8572.872470685475,20000.0,0.0,38.26096226464233,-0.21862497919000062,45.09168394560871,45.02853172935182,1.1693690374153882,301.86016037744037,101324.6098213753,-0.39017862470063847,438.8914220389148,38.50669060716424,15155.022724903432,298.8006350116906,25.65063501169061,30.0,101325.0,229.63450881626702,28.71016037744039,10.69630294643451,34257.828976784986,10.647114163322689
1470.0,24.5,223.0,False,16725.0,8338.014146736185,20000.0,20.0,38.22487957436999,-0.21684796060645525,68.33028988025045,68.36979002154172,1.1693924074341324,301.8541465957283,101324.61613846515,-0.38386153485043906,438.95650476143703,38.46607998042157,15155.325600346356,298.8012349798354,25.651234979835408,30.0,101325.0,229.67315102431758,28.704146595728332,10.68502221678377,34149.55440269096,10.694619290669548
1475.0,24.583333333333332,224.16666666666669,False,16812.5,8109.589889375061,20000.0,20.0,38.247718355698,-0.21901420807074287,68.29180854594752,68.32774361151164,1.1693775723081115,301.857953059283,101324.6084308299,-0.3915691700967727,438.87961125267543,38.43086547029176,15155.133337113124,298.8018346608967,25.651834660896725,30.0,101325.0,229.6300052295399,28.707953059283,10.675240408414377,34055.851644867005,10.741984155980353
1480.0,24.666666666666668,225.33333333333331,False,16900.0,7887.423433983657,20000.0,20.0,38.26961818956295,-0.2145584832277866,68.25590544272482,68.29608221074076,1.169363614732945,301.8616030315938,101324.62420128388,-0.37579871612251736,438.80632423375704,38.40448715033602,15154.952446938965,298.8024348505808,25.652434850580846,30.0,101325.0,229.58891970981279,28.711603031593825,10.667913097315559,33985.77362207117,10.78923528463795
1485.0,24.75,226.5,False,16987.5,7671.343344804908,20000.0,20.0,38.29029224906333,-0.22048121025753295,68.24060620791613,68.27299841931851,1.1693500241432635,301.8650487081772,101324.60316764019,-0.3968323598091956,438.7366321083804,38.38542524454081,15154.776312896696,298.8030355191831,25.653035519183106,30.0,101325.0,229.5497880172122,28.71504870817722,10.66261812348356,33935.19264831665,10.836402622325718
1490.0,24.833333333333332,227.66666666666669,False,17075.0,7461.182882653959,20000.0,20.0,38.310196806059366,-0.2156046798602952,68.21976031584562,68.25702781112389,1.1693373737435455,301.8683661343432,101324.62052752671,-0.3794724732870236,438.6703969647604,38.372399055889375,15154.61236371635,298.80363663810755,25.65363663810757,30.0,101325.0,229.51265040250084,28.718366134343228,10.658999737747049,33900.65639717142,10.883510850829529
1495.0,24.916666666666668,228.83333333333331,False,17162.5,7256.779876253103,20000.0,20.0,38.32898646943943,-0.22201056097458505,68.21783819791283,68.24688349028368,1.1693249789623033,301.87149774490655,101324.5976433536,-0.4023566464020405,438.6075127977174,38.36434243528105,15154.45172735145,298.80423818198796,25.654238181987978,30.0,101325.0,229.4773169163925,28.72149774490657,10.65676178757807,33879.30766270814,10.930580270315557
1500.0,25.0,230.0,True,17250.0,257057.9765970916,20000.0,20.0,38.34732477698503,-0.21863876972965304,68.20926684219701,68.24153582435996,1.1693132798854986,301.8745541294975,101324.60977214997,-0.39022785003180616,438.54786424374595,38.360353036478216,15154.300107316061,298.8048401255163,25.65484012551633,30.0,101325.0,229.44381347866508,28.724554129497506,10.655653621243948,33868.73972331682,10.977627525444742
1505.0,25.083333333333332,231.16666666666669,True,17337.5,256864.61963771368,20000.0,20.0,38.8578728575294,0.47384902473877544,68.00024501075217,68.82347755755883,1.1690094193298997,301.9596454762549,101326.83292161833,1.8329216183337849,438.4927882215875,38.399481180769634,15150.3620745155,298.80544945875806,25.655449458758085,30.0,101325.0,229.35538192799967,28.8096454762549,10.666522550213788,33972.485364453394,11.02473948731125
1510.0,25.166666666666668,232.33333333333331,True,17425.0,256676.55979334115,20000.0,20.0,39.34038376327601,0.46532011827862313,68.12675721308786,68.92212044600045,1.1686974151572007,302.040063960546,101326.76753316306,1.767533163059852,438.4402175233758,38.50813148016594,15146.31850043732,298.80607235156424,25.656072351564262,30.0,101325.0,229.26667787586723,28.890063960546,10.696703188934984,34261.67477816254,11.072124320743622
1515.0,25.25,233.5,True,17512.5,256493.6519467386,20000.0,20.0,39.806343525830926,0.45692121591612345,68.31856423971817,69.08701326371221,1.1683962700505097,302.1177239209718,101326.70430202085,1.7043020208511734,438.3896404498779,38.672857810788216,15142.415659854607,298.80670829726824,25.656708297268267,30.0,101325.0,229.1811607261908,28.96772392097182,10.742460502996726,34703.24205276655,11.120016624098435
1520.0,25.333333333333332,234.66666666666669,True,17600.0,256315.75495623326,20000.0,20.0,40.256324475003,0.44677406590141483,68.56274700195083,69.30292381131125,1.1681054397845738,302.1927207458338,101326.62944543643,1.6294454364251578,438.3406678065365,38.88256509383432,15138.646499608076,298.8073568432932,25.6573568432932,30.0,101325.0,229.0985187854836,29.042720745833833,10.80071252606509,35270.853867370206,11.168609746265195
1525.0,25.416666666666668,235.83333333333331,True,17687.5,256142.7315468022,20000.0,20.0,40.69098715126643,0.437034270637114,68.84847458730904,69.56146000111218,1.1678246704987076,302.26516452521105,101326.55917513234,1.5591751323372591,438.2929920837583,39.1279516029758,15135.007729663252,298.8080175534884,25.658017553488435,30.0,101325.0,229.01854028437285,29.11516452521107,10.868875445271057,35942.856442703414,11.218063711758303
1530.0,25.5,237.0,True,17775.0,255974.44820414367,20000.0,0.0,41.108904695537376,0.43028303349154895,45.87869996906565,46.50546759566448,1.1675550722953951,302.3348174492562,101326.51137541968,1.5113754196790978,438.25399742063036,39.40121502529848,15131.51373694832,298.80869000489355,25.65869000489357,30.0,101325.0,228.94529926404036,29.18481744925623,10.944781951471798,36701.18558670953,11.268510963167618
1535.0,25.583333333333332,238.16666666666669,True,17862.5,255810.77507164987,20000.0,0.0,41.478702848961575,0.42312212970288426,46.21805541774256,46.82781314059922,1.1673165319838728,302.3964504748269,101326.4614884624,1.4614884624024853,438.3485568887055,39.69265783018051,15128.422254510991,298.80937322841277,25.65937322841279,30.0,101325.0,228.9479120899517,29.24645047482693,11.025738286161253,37521.638195214,11.320054590793953
1540.0,25.666666666666668,239.33333333333331,True,17950.0,255651.58585020274,20000.0,0.0,41.83895832824919,0.41592576268603965,46.570565289309926,47.16341858027671,1.1670842327540247,302.4564930547082,101326.41219787809,1.4121978780895006,438.44020198867116,39.99539782188757,15125.41165649216,298.8100664663481,25.6600664663481,30.0,101325.0,228.950207208451,29.3064930547082,11.109832728302104,38386.74725194085,11.372768747354478
1545.0,25.75,240.5,True,18037.5,255496.75770071457,20000.0,0.0,42.18962970462894,0.41105599944377047,46.932465970635526,47.511274433866454,1.1668583760287645,302.5149382841048,101326.37932273207,1.3793227320711594,438.5301145008814,40.30620276126743,15122.484553332788,298.81076944585544,25.660769445855465,30.0,101325.0,228.95284281520023,29.364938284104824,11.196167433685398,39288.63190764936,11.42670998288197
1550.0,25.833333333333332,241.66666666666669,True,18125.0,255346.17114933877,20000.0,0.0,42.530693212392066,0.4019036505768037,47.300613546586455,47.86049848182433,1.1666384599561557,302.5717822020653,101326.31858403549,1.3185840354854008,438.61825143913416,40.62237261374506,15119.634441031778,298.81148190049186,25.66148190049188,30.0,101325.0,228.9556992848062,29.421782202065344,11.283992392706962,40220.46680459944,11.481924634765475
1555.0,25.916666666666668,242.83333333333331,True,18212.5,255199.70999527714,20000.0,0.0,42.86267735374304,0.39826725095339705,47.67236960588503,48.21989827304801,1.1664248847109409,302.6271128922905,101326.29483104638,1.2948310463834787,438.70458809998604,40.941641477929466,15116.866505853794,298.8122035674953,25.66220356749534,30.0,101325.0,228.95884350230838,29.477112892290506,11.37267818831374,41176.27000658926,11.538450146439912
1560.0,26.0,244.0,True,18300.0,255057.26122111318,20000.0,20.0,43.18541799212062,0.3894410355255964,71.3335122197386,71.8991111000267,1.1662169434894472,302.68090299868675,101326.23807608287,1.2380760828673374,438.7890761597946,41.262133743431725,15114.171587623234,298.81293419177024,25.662934191770262,30.0,101325.0,228.96211273714025,29.53090299868677,11.461703817619924,42150.84618878527,11.596316199353366
1565.0,26.083333333333332,245.16666666666669,True,18387.5,254918.71490560155,20000.0,20.0,43.51886603455387,0.38443357106994824,71.70806660877368,72.25512158030284,1.1660024918647167,302.7364776724256,101326.2064422087,1.2064422086987179,438.7325615938616,41.58380584902737,15111.392294566727,298.81367378993593,25.663673789935956,30.0,101325.0,228.89052554945252,29.586477672425644,11.551057180285381,43144.35232493827,11.655548976099007
1570.0,26.166666666666668,246.33333333333331,True,18475.0,254783.964138847,20000.0,20.0,43.841158686361496,0.3788860081385066,72.08374710178677,72.61194270916073,1.1657952435285606,302.79019311439356,101326.17187434419,1.1718743441888364,438.67272127255455,41.90644506713948,15108.706356130146,298.8144223634642,25.66442236346421,30.0,101325.0,228.81862829020872,29.640193114393583,11.640679185316522,44156.40557680108,11.71617450241966
1575.0,26.25,247.5,True,18562.5,254652.90493980664,20000.0,20.0,44.15194293351453,0.37063966617798105,72.45831034111735,72.9648236301419,1.1655952682656168,302.84199048891907,101326.12141846649,1.1214184664859204,438.613796446177,42.228124773482236,15106.114676722393,298.81517958878555,25.665179588785577,30.0,101325.0,228.74864692487958,29.69199048891909,11.730034659300621,45181.08319682167,11.77821442517912
1580.0,26.333333333333332,248.66666666666669,True,18650.0,254525.43617605272,20000.0,20.0,44.45178730954376,0.3669777197002668,72.8299140065002,73.32042593799115,1.1654027034127172,302.8919645515906,101326.09936854495,1.0993685449502664,438.5557932020965,42.54726275982036,15103.619036228816,298.81594515126403,25.665945151264054,30.0,101325.0,228.68061075551395,29.741964551590627,11.8186840999501,46213.20899449803,11.841682683645315
1585.0,26.416666666666668,249.83333333333331,True,18737.5,254401.45948573315,20000.0,20.0,44.740846277872265,0.36222907060009885,73.19706639206166,73.67062276171823,1.1652170446477332,302.940141046312,101326.07110122112,1.0711012211249908,438.4987270814006,42.86257793004778,15101.212898634622,298.81671874684224,25.666718746842264,30.0,101325.0,228.6144281219018,29.790141046312044,11.906271647235492,47248.29199514894,11.906586503777014
1590.0,26.5,251.0,False,18825.0,124280.8792016703,20000.0,20.0,45.01641846747805,0.32476905649703586,73.55856088112519,73.9773533547842,1.1650379975872405,302.98606974457965,101325.86101991884,0.8610199188406114,438.44262081826685,43.17303402631154,15098.892448730638,298.8175000802005,25.66750008020051,30.0,101325.0,228.55005236195848,29.836069744579675,11.992509451753206,48282.41237076154,11.972927270697785
1595.0,26.583333333333332,252.16666666666669,False,18912.5,120876.13953150058,20000.0,20.0,45.02558200085582,0.049705915689787536,73.88866973616257,73.9861976884933,1.1650224570327137,302.9875970001426,101325.02016880045,0.020168800445389934,438.38727498839853,43.45653573817027,15098.691043143968,298.81828511581324,25.668285115813262,30.0,101325.0,228.51815358760254,29.837597000142637,12.07125992726952,49239.831421551746,12.040651051109112
1600.0,26.666666666666668,253.33333333333331,False,19000.0,117564.67448487789,20000.0,20.0,45.03228689578066,0.02403638966024974,74.16985519796566,74.237343224339,1.1650179825286193,302.9887144826301,101325.00471631043,0.004716310431831516,438.3331638827047,43.69802141343921,15098.633053570908,298.81907027907266,25.669070279072685,30.0,101325.0,228.4890695274232,29.83871448263011,12.138339281510891,50065.2708313892,12.109612927673655
1605.0,26.75,254.5,False,19087.5,114343.92875471838,20000.0,20.0,45.03278192242203,0.013154502668769726,74.40849949307963,74.46341426609831,1.1650176273062103,302.9887969870703,101325.0014125791,0.0014125791058177128,438.28058375793074,43.9029721900019,15098.628449888485,298.8198553947995,25.669855394799526,30.0,101325.0,228.46159152918767,29.83879698707034,12.195270052778305,50773.0225598,12.179639520306425
1610.0,26.833333333333332,255.66666666666669,False,19175.0,111211.41703791186,20000.0,20.0,45.02741626001898,0.01533675411712758,74.61004822329596,74.66783335060384,1.1650210717233058,302.98790271000314,101325.00192013083,0.0019201308314222842,438.2297778458301,44.07606482040956,15098.673089534042,298.8206402942232,25.670640294223233,30.0,101325.0,228.43578341573047,29.837902710003164,12.243351339002656,51375.92919009012,12.25057629235496
1615.0,26.916666666666668,256.8333333333333,False,19262.5,108164.72211752641,20000.0,20.0,45.016502699257444,-0.02864450894776495,74.81253383998433,74.81963100273515,1.1650279666434757,302.98608378320955,101324.99330197638,-0.006698023615172133,438.1808800789172,44.221317551968774,15098.762447699444,298.8214248193777,25.671424819377705,30.0,101325.0,228.4116463009214,29.836083783209574,12.283699319991326,51885.53324091243,12.32228564126538
1620.0,27.0,258.0,False,19350.0,105201.49299755192,20000.0,0.0,45.00058477212565,0.04256822578666653,51.631960725386215,51.709947248385596,1.165038414974228,302.98343079535425,101325.0147922763,0.014792276298976503,438.13435360060885,44.3421890352256,15098.897858065995,298.8222088226908,25.672208822690834,30.0,101325.0,228.38944157559285,29.833430795354275,12.317274732007112,52312.158182985164,12.394645149198642
1625.0,27.083333333333332,259.1666666666667,False,19437.5,102319.44308874315,20000.0,0.0,44.97219870922902,0.06265103972228647,51.74707806798971,51.8493435861571,1.165056805383445,302.9786997848715,101325.0320420635,0.032042063496191986,438.2281244717961,44.441053283168976,15099.136197769445,298.8229920593908,25.672992059390822,30.0,101325.0,228.44192814455658,29.828699784871503,12.344737023102493,52662.840577003364,12.467544453893078
1630.0,27.166666666666668,260.3333333333333,False,19525.0,99516.34844416301,20000.0,0.0,44.93905895182343,-0.04499110289635468,51.89141078022031,51.86926945132798,1.1650774862883737,302.97317649197055,101324.98347592376,-0.016524076243513264,438.32148355795243,44.520016961764185,15099.404222297322,298.82377429643066,25.67377429643068,30.0,101325.0,228.49465080712628,29.82317649197057,12.36667137826783,52944.05655854112,12.540882576903872
1635.0,27.25,261.5,False,19612.5,96790.0460430635,20000.0,0.0,44.90195436366821,-0.06244168292885318,51.983292272859075,51.94192563637786,1.1651010916253055,302.9669923939447,101324.96817172435,-0.031828275648877025,438.4145277933928,44.581475384182625,15099.71014746396,298.82455541452003,25.674555414520057,30.0,101325.0,228.54778472503259,29.8169923939447,12.383743162272951,53163.6219805436,12.614568464778237
1640.0,27.333333333333332,262.6666666666667,False,19700.0,94138.43212178106,20000.0,0.0,44.861001853299854,-0.07259975727013658,52.04871192647273,51.996715268951895,1.1651272115331004,302.96016697554995,101324.95697367546,-0.04302632453618571,438.5073829676019,44.62750054608497,15100.04866146898,298.8253353024228,25.67533530242281,30.0,101325.0,228.60131541381395,29.810166975549976,12.396527929468046,53328.44770189075,12.688521290946595
1645.0,27.416666666666668,263.8333333333333,False,19787.5,91559.46055035772,20000.0,0.0,44.816327646383456,-0.09623884208615976,52.11393632648946,52.03570009325942,1.1651554723310726,302.9527212743972,101324.92439253285,-0.07560746715171263,438.6001553517294,44.65987701122324,15100.414921410702,298.82611385445017,25.676113854450193,30.0,101325.0,228.65522524982762,29.802721274397243,12.405521392006456,53444.598473354985,12.762669239679402
1650.0,27.5,265.0,False,19875.0,89051.1412536356,20000.0,0.0,44.7684407036852,-0.09745593563843777,52.13898739920511,52.060719885149965,1.1651861465215747,302.94474011728084,101324.9224680866,-0.07753191339725163,438.6929228521841,44.6801740997064,15100.812458919609,298.82689097564196,25.67689097564198,30.0,101325.0,228.70960860087692,29.794740117280867,12.411159472140668,53517.50034182882,12.836948474967725
1655.0,27.583333333333332,266.1666666666667,False,19962.5,86611.53867560634,20000.0,0.0,44.717355814048005,-0.10576071734199362,52.159802168328625,52.07332854605012,1.1652187361295683,302.936225969008,101324.90869118912,-0.09130881087912712,438.78577087132754,44.68974530826609,15101.234820239204,298.8276665755393,25.67766657553932,30.0,101325.0,228.7644125263279,29.786225969008,12.413818141185025,53551.90062581028,12.911302225639698
1660.0,27.666666666666668,267.3333333333333,False,20050.0,84238.77028583048,20000.0,0.0,44.66337159446425,-0.11170812858743742,52.16676352201808,52.07490599768547,1.16525322336402,302.92722859907735,101324.8981330123,-0.10186698769393843,438.8787668719826,44.68977639671158,15101.681774797698,298.8284405709876,25.67844057098762,30.0,101325.0,228.81966894812768,29.777228599077375,12.413826776864328,53552.01238611392,12.985679943009089
1665.0,27.75,268.5,False,20137.5,81931.00512677434,20000.0,0.0,44.60697006765281,-0.08323039727032362,52.12373437519194,52.06666800635602,1.1652899050953305,302.9178283446088,101324.94345062017,-0.05654937983490527,438.97196731536354,44.681300145732,15102.157170035483,298.82921288401707,25.67921288401709,30.0,101325.0,228.87546585683162,29.7678283446088,12.411472262703334,53521.5467464296,13.060036581295577
1670.0,27.833333333333332,269.6666666666667,False,20225.0,79686.46240094322,20000.0,0.0,44.54758891686163,-0.11285022267655526,52.139511323277766,52.049617553056265,1.1653274331392898,302.9079314861436,101324.89603940606,-0.1039605939440662,439.06544830985166,44.665229765370896,15102.643533485196,298.82998344377387,25.679983443773892,30.0,101325.0,228.93157836623118,29.757931486143605,12.407008268158583,53463.81774384333,13.134331973302713
1675.0,27.916666666666668,270.8333333333333,False,20312.5,77503.41009672094,20000.0,0.0,44.48643122141664,-0.07640829710091027,52.070433970007834,52.024731398917844,1.1653672956422374,302.89773853690275,101324.95234099701,-0.04765900298662018,439.15923347895773,44.64234717540006,15103.160151523398,298.8307521811512,25.680752181151206,30.0,101325.0,228.98831132714272,29.747738536902773,12.400651993166685,53381.68916369857,13.208530241988504
1680.0,28.0,272.0,False,20400.0,75380.16365185518,20000.0,0.0,44.42254914293619,-0.11481937794621987,52.08141434174099,51.99275469838233,1.1654075706922917,302.8870915238227,101324.89237967713,-0.1076203228731174,439.25339680624813,44.613366178406466,15103.682116172102,298.83151903631847,25.68151903631849,30.0,101325.0,229.04532590178482,29.7370915238227,12.392601716224018,53277.79338522431,13.282599327091923
1685.0,28.083333333333332,273.1666666666667,False,20487.5,73315.08465355738,20000.0,0.0,44.35707070187527,-0.10952891775152533,52.03513474799497,51.95447742168583,1.1654496734827677,302.8761784503125,101324.90206870348,-0.09793129652098287,439.3479525268518,44.57891113086663,15104.22776833667,298.8322839531326,25.68228395313264,30.0,101325.0,229.10290778306162,29.726178450312545,12.383030869685173,53154.44885526637,13.356510606425598
1690.0,28.166666666666668,274.3333333333333,False,20575.0,71306.57957421397,20000.0,0.0,44.289411250668536,-0.1420311907337234,52.0271327016108,51.91048690405783,1.1654922989569476,302.8649018751114,101324.83532359885,-0.164676401152974,439.4429554178082,44.53953659798087,15104.78019448204,298.83304688020763,25.683046880207655,30.0,101325.0,229.16082918811412,29.714901875111423,12.372093499439131,53013.72647147437,13.430238505958055
1695.0,28.25,275.5,False,20662.5,69353.09854173369,20000.0,0.0,44.220423912543765,-0.14535341542232494,51.97999492344995,51.86139766721041,1.1655364574504437,302.85340398542394,101324.82752967041,-0.17247032959130593,439.5384180153265,44.49573184579295,15105.35248855775,298.83380776966686,25.683807769666885,30.0,101325.0,229.21929544365477,29.70340398542396,12.359925512720265,52857.46283688297,13.50376016519997
