time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
1700.0,28.333333333333332,276.6666666666667,False,20750.0,67453.13414358148,20000.0,0.0,44.15008317620118,-0.13795274212451697,51.91572843270467,51.807708329275236,1.1655817740037457,302.84168052936684,101324.84464523217,-0.1553547678340692,439.63437237756443,44.447939633885134,15105.939791088545,298.83456657891014,25.684566578910164,30.0,101325.0,229.27824973514734,29.691680529366863,12.346649898301425,52687.32543690869,13.577055157056769
1705.0,28.416666666666668,277.8333333333333,False,20837.5,65605.22026357698,20000.0,0.0,44.07827364207196,-0.14142741948147877,51.85994881563765,51.74986308797423,1.1656277482701762,302.82971227367864,101324.83672069403,-0.16327930596889928,439.7308496865835,44.396560707114645,15106.535617581485,298.8353232700072,25.685323270007245,30.0,101325.0,229.33761006102992,29.67971227367866,12.332377974198513,52504.82719336768,13.650105263050017
1710.0,28.5,279.0,False,20925.0,63807.930950559145,20000.0,0.0,44.005299260154175,-0.1415638144750121,51.79651022080573,51.688274283243395,1.1656745610448436,302.81754987669234,101324.83640560352,-0.1635943964793114,439.82786690552064,44.341942434527354,15107.142311141171,298.83607780660986,25.686077806609887,30.0,101325.0,229.39742096541224,29.667549876692362,12.317206231813154,52311.285415315826,13.72289423013938
1715.0,28.583333333333332,280.1666666666667,False,21012.5,62059.879318044645,20000.0,0.0,43.93103877554188,-0.1582514314821191,51.74895912053833,51.62330786310884,1.1657217365142483,302.80517312925696,101324.79556313824,-0.20443686176440679,439.92544966636734,44.2844173237031,15107.753705224657,298.8368301592554,25.686830159255408,30.0,101325.0,229.45760230275243,29.65517312925698,12.301227034361972,52107.95803665001,13.795407593647688
1720.0,28.666666666666668,281.3333333333333,False,21100.0,60359.716474030494,20000.0,0.0,43.856169266992765,-0.14758022024147915,51.666499110940634,51.55533187028845,1.1657700830589974,302.7926948778321,101324.82220472321,-0.17779527678794693,440.02359945327515,44.22427082277366,15108.380276444606,298.83758029909944,25.687580299099466,30.0,101325.0,229.51831408552414,29.642694877832128,12.284519672992685,51895.929285579725,13.867632515399237
1725.0,28.75,282.5,False,21187.5,58706.13048011546,20000.0,0.0,43.78011564556789,-0.1634647695109714,51.612213678654264,51.484599514083506,1.1658184228746757,302.7800192742613,101324.78187158472,-0.21812841527571436,440.12234968693997,44.16176524911379,15109.006760455799,298.8383282012654,25.68832820126545,30.0,101325.0,229.57934199824848,29.630019274261315,12.26715701364272,51676.19458522418,13.93955760142063
1730.0,28.833333333333332,283.6666666666667,False,21275.0,57097.84533913683,20000.0,0.0,43.70358429119119,-0.159964811948417,51.53289830609963,51.41143820856805,1.1658676437482014,302.76726404853184,101324.79111231786,-0.20888768213626463,440.2216965145919,44.09714814906695,15109.64466297669,298.8390738453917,25.689073845391704,30.0,101325.0,229.6408589365255,29.617264048531865,12.249207819185266,51449.68989080432,14.011172798973428
1735.0,28.916666666666668,284.8333333333333,False,21362.5,55533.6200105413,20000.0,0.0,43.626408725520946,-0.15757869047359913,51.4526743514712,51.33607897493464,1.165917247090621,302.75440145425347,101324.79729760252,-0.20270239748060703,440.32165826519537,44.03063691101272,15110.287522294448,298.83981721248506,25.68981721248508,30.0,101325.0,229.7027763896186,29.60440145425349,12.230732475281311,51217.23786348005,14.082469276580568
1740.0,29.0,286.0,False,21450.0,54012.2474527305,20000.0,0.0,43.5486038622098,-0.16254761777837584,51.37904407453332,51.25874820650304,1.165967037991388,302.74143397703494,101324.78431242412,-0.21568757588102017,440.42224656058545,43.962433359013744,15110.932812368388,298.84055828689714,25.690558286897158,30.0,101325.0,229.76506210381257,29.591433977034967,12.211787044170485,50979.59950888066,14.153439302533595
1745.0,29.083333333333332,287.1666666666667,False,21537.5,52532.55369164177,20000.0,0.0,43.470362894231016,-0.16716897559322455,51.30325804512545,51.17966992009039,1.166017119403603,302.72839381570515,101324.77187374367,-0.22812625633378047,440.5234664569486,43.89272598867834,15111.581867470697,298.8412970560928,25.69129705609282,30.0,101325.0,229.8277390767597,29.57839381570517,12.192423885743985,50737.48219556874,14.224076164828352
1750.0,29.166666666666668,288.33333333333337,False,21625.000000000004,51093.39691484575,20000.0,0.0,43.39180271704652,-0.16943885269172604,51.22317902105636,51.0990397847773,1.1660674814321124,302.71530045284106,101324.76563653223,-0.2343634677672526,440.62532368042844,43.82168322027103,15112.234559360175,298.8420335091656,25.69203350916564,30.0,101325.0,229.8908084270999,29.565300452841086,12.172689783408618,50491.51659646625,14.294374080656155
1755.0,29.25,289.5,False,21712.5,49693.666590461595,20000.0,0.0,43.31288118556722,-0.17799137088777317,51.14904614574324,51.017032393030966,1.166117872451388,302.7021468642612,101324.74138017869,-0.25861982131027617,440.72782707778543,43.74946443946018,15112.88762696999,298.84276763827495,25.692767638274972,30.0,101325.0,229.95422523252842,29.552146864261204,12.152629010961162,50242.295474165054,14.364328116816315
1760.0,29.333333333333332,290.66666666666663,False,21799.999999999996,48332.28261021005,20000.0,0.0,43.23388214625788,-0.17876316000463902,51.064652692292654,50.93382861390177,1.1661685709220082,302.6889803577096,101324.73913251123,-0.26086748877423815,440.8309750375485,43.67621447183398,15113.544679149225,298.84349943735685,25.693499437356877,30.0,101325.0,230.01804362417334,29.538980357709647,12.132281797731661,49990.35492041712,14.433934124034776
1765.0,29.416666666666668,291.83333333333337,False,21887.500000000004,47008.194455942925,20000.0,0.0,43.15481176487151,-0.176480857614888,50.975659417291126,50.84957877134601,1.1662194216651611,302.6758019608119,101324.7457510767,-0.2542489233019296,440.9347726386324,43.602068210064225,15114.203704780488,298.8442289025992,25.694228902599207,30.0,101325.0,230.08223572360487,29.52580196081192,12.11168561390673,49736.190787989595,14.503188669665613
1770.0,29.5,293.0,False,21975.0,45720.38038900599,20000.0,0.0,43.07554183737068,-0.18426602171164225,50.89749294836356,50.764415183750764,1.1662700649225055,302.6625903062284,101324.72282476116,-0.2771752388362074,441.03922779071183,43.5271526815051,15114.86004139567,298.8449560324904,25.69495603249044,30.0,101325.0,230.14673473070556,29.512590306228446,12.09087574486253,49480.26613094497,14.572088986970428
1775.0,29.583333333333332,294.16666666666663,False,22062.499999999996,44467.84666180973,20000.0,0.0,42.99645725330572,-0.1810452707852808,50.80574838426406,50.67849121025636,1.166320968013884,302.6494095422176,101324.73242946879,-0.2675705312140053,441.14433269280534,43.45158202596344,15115.519745459937,298.8456808267299,25.695680826729927,30.0,101325.0,230.21162883100573,29.49940954221762,12.069883896100956,49222.994450135455,14.64063291792951
1780.0,29.666666666666668,295.33333333333337,False,22150.000000000004,43249.62675099941,20000.0,0.0,42.91734712681068,-0.18467916149200808,50.72135073328171,50.591914540224614,1.1663716564989257,302.6362245211351,101324.72158046784,-0.2784195321582956,441.2500957568532,43.375466351853355,15116.176668226079,298.8464032874605,25.696403287460498,30.0,101325.0,230.27682882673923,29.486224521135114,12.048740653292597,48964.77033461386,14.7088188656967
1785.0,29.75,296.5,False,22237.5,42064.78061163301,20000.0,0.0,42.838357238909,-0.18934862336768662,50.63764110939632,50.50480661166148,1.1664222329257368,302.62305953981814,101324.70732325574,-0.29267674425500445,441.3565142812847,43.2989059930556,15116.832138717547,298.84712341809984,25.697123418099864,30.0,101325.0,230.3423535732422,29.473059539818166,12.027473886959887,48705.95023645781,14.776645754982164
1790.0,29.833333333333332,297.66666666666663,False,22324.999999999996,40912.39395179124,20000.0,0.0,42.75969533152204,-0.1854005868828432,50.54348758091267,50.41728468953793,1.1664729062156112,302.6099492219203,101324.71940099905,-0.2805990009510424,441.4635829043451,43.221993773611736,15117.48886455432,298.84784122352136,25.69784122352138,30.0,101325.0,230.4082415679053,29.45994922192034,12.006109381558815,48446.860609040465,14.844112984735983
1795.0,29.916666666666668,298.83333333333337,False,22412.500000000004,39791.57752705997,20000.0,0.0,42.681197767464255,-0.186509429989686,50.454916514194785,50.32943661762437,1.1665233005000137,302.59686629457735,101324.71603455122,-0.2839654487761436,441.571306388025,43.14481896422589,15118.141974480177,298.8485567105218,25.698556710521814,30.0,101325.0,230.4744210925817,29.446866294577376,11.984671934507192,48187.81157307658,14.911220395973563
1800.0,30.0,300.0,False,22500.0,38701.4664543408,20000.0,0.0,20.0,-0.18989798445676762,50.36848378260988,50.241053261611405,1.16657345365165,302.58382600200207,101324.70562249387,-0.2943775061285123,441.6796813726735,43.06720087307409,15118.791959325386,298.84926988696515,25.69926988696517,30.0,101325.0,230.54089788209902,29.433826002002093,11.963111353631692,47928.207662949215,14.977967631554137
1805.0,30.083333333333332,299.3333333333333,False,22450.0,37641.21954446003,20000.0,0.0,20.0,-0.193656826641352,46.24942892402731,46.1119545617516,1.1666249749082982,302.5704279523515,101324.69385333465,-0.30614666534529533,441.8021166797962,39.52594497248458,15119.459674811545,298.84998073874834,25.699980738748366,30.0,101325.0,230.61498927632343,29.42042795235153,10.979429159023496,37050.838028820675,15.036980857728976
1810.0,30.166666666666668,298.6666666666667,False,22400.0,36610.01865306122,20000.0,0.0,20.0,-0.19503129072510147,42.76064195042251,42.616872995919415,1.1666792090357119,302.5563496727988,101324.68949220929,-0.31050779070938006,441.94880916682837,36.52835558040267,15120.162549102826,298.8506891667583,25.70068916675831,30.0,101325.0,230.7022852590305,29.406349672798797,10.14676543900074,29244.32593862236,15.0830191660397
1815.0,30.25,298.0,False,22350.0,35607.068049280366,20000.0,0.0,20.0,-0.1944739667428831,39.80544385927186,39.65845700286318,1.1667357312600888,302.5416976963638,101324.691264296,-0.3087357040058123,442.1155510706658,33.990950941419754,15120.895077130752,298.85139506609255,25.701395066092573,30.0,101325.0,230.80050749545592,29.39169769636385,9.441930817061044,23563.575729851862,15.119691319976141
1820.0,30.333333333333332,297.3333333333333,False,22300.0,34631.59380171657,20000.0,0.0,20.0,-0.195113564728855,37.305216750003545,37.154322956898056,1.1667941027154305,302.5265563055752,101324.68923017844,-0.3107698215608252,442.2988227959878,31.84308428576248,15121.651571191978,298.85209834866816,25.702098348668187,30.0,101325.0,230.9077337173336,29.376556305575207,8.845301190489577,19372.988895702383,15.149508378743887
1825.0,30.416666666666668,296.6666666666667,False,22250.0,33682.843181224314,20000.0,0.0,20.0,-0.19545602821306768,35.188588543342824,35.034739747567116,1.1668540529376568,302.5110099413607,101324.68813829416,-0.3118617058353266,442.49566635393484,30.024954414276664,15122.428526072032,298.8527989410647,25.702798941064714,30.0,101325.0,231.02236779079712,29.36100994136075,8.340265115076852,16240.459787482761,15.174239940329432
1830.0,30.5,296.0,False,22200.0,32760.084080066637,20000.0,0.0,20.0,-0.19656692268288894,33.397857425101996,33.24067960576207,1.1669152846492146,302.4951256248255,101324.68458322373,-0.3154167762695579,442.7035910411142,28.485940704559816,15123.222089053821,298.85349678213015,25.703496782130173,30.0,101325.0,231.1430519014689,29.345125624825528,7.912761306822171,13868.929745586607,15.195149238616287
1835.0,30.583333333333332,295.3333333333333,False,22150.0,31862.604446980815,20000.0,0.0,20.0,-0.19804594219898133,31.882663482894653,31.722177443242252,1.1669775731378786,302.47896544962174,101324.67981881452,-0.3201811854814878,442.9204927581163,27.183193724918542,15124.029347866908,298.8541918216374,25.704191821637437,30.0,101325.0,231.26864414005163,29.328965449621762,7.550887145810706,12051.82150774574,15.21314976031999
1840.0,30.666666666666668,294.6666666666667,False,22100.0,30989.71173772082,20000.0,0.0,20.0,-0.19968005264165534,30.60052447291689,30.43693801584845,1.1670407183100844,302.4625833568368,101324.67451327818,-0.325486721820198,443.14459104691383,26.08044221449462,15124.847709298694,298.8548840189364,25.70488401893641,30.0,101325.0,231.39817618328274,29.312583356836797,7.244567281804062,10643.785239373623,15.228910598338823
1845.0,30.75,294.0,False,22050.0,30140.732380652316,20000.0,0.0,20.0,-0.20152980690567454,29.515760435130698,29.34915822990344,1.1671045381608722,302.44602595205475,101324.66845499534,-0.33154500466480386,443.3743770269833,25.14698321381901,15125.674814564903,298.8555733416611,25.705573341661136,30.0,101325.0,231.5308248525971,29.296025952054777,6.985273114949726,9541.330203738844,15.242928039618764
1850.0,30.833333333333332,293.3333333333333,False,22000.0,29315.011256988142,20000.0,0.0,20.0,-0.20310497353075152,28.597538427391964,28.42853094163429,1.1671688875801138,302.42933569233065,101324.66325199777,-0.33674800222797785,443.60857006638736,24.35682722881265,15126.508783038276,298.85625976477047,25.706259764770493,30.0,101325.0,231.66589325605412,29.279335692330676,6.765785341336847,8669.886199789606,15.25557471767677
1855.0,30.916666666666668,292.6666666666667,False,21950.0,28511.911195262815,20000.0,0.0,20.0,-0.20397441856696136,27.819740108674054,27.649400832735076,1.1672336393169398,302.4125499440334,101324.66036274751,-0.33963725248759147,443.8460825845641,23.687974627697834,15127.347965547538,298.8569432696491,25.706943269649116,30.0,101325.0,231.80278867060645,29.262549944033424,6.579992952138287,7975.079811538122,15.267133721851303
1860.0,31.0,292.0,False,21900.0,27730.812479656353,20000.0,0.0,20.0,-0.20378617608797178,27.16027189575851,26.99005028147355,1.1672986806640857,302.39570152546577,101324.66098934233,-0.33901065766985994,444.08599050293714,23.121803124217266,15128.19090140655,298.8576238433256,25.70762384332562,30.0,101325.0,231.94100648256008,29.24570152546579,6.422723090060352,7416.796229566709,15.277822524657626
1865.0,31.083333333333332,291.3333333333333,False,21850.0,26971.11237178768,20000.0,0.0,20.0,-0.2024100531177427,26.600627290054426,26.43209480918302,1.1673639070719142,302.3788187960889,101324.6655524114,-0.33444758859695867,444.3275085987075,22.642549293375318,15129.036235652009,298.85830147781525,25.70830147781527,30.0,101325.0,232.08011607331642,29.228818796088945,6.289597025937588,6965.097753767183,15.28780995103494
1870.0,31.166666666666668,290.6666666666667,False,21800.0,26232.22464560883,20000.0,0.0,20.0,-0.20021603916934236,26.12570001741997,25.959971268915613,1.1674292127372539,302.3619253278513,101324.67276357273,-0.3272364272706909,444.5699698892181,22.236869683985084,15129.882597074811,298.8589761695271,25.708976169527148,30.0,101325.0,232.21974820159895,29.211925327851304,6.176908245551412,6597.390689740123,15.297228345787378
1875.0,31.25,290.0,False,21750.0,25513.57913504096,20000.0,0.0,20.0,-0.19853871266016618,25.72389219633323,25.56050451194549,1.1674944775456138,302.345039104709,101324.67822350674,-0.3217764932633145,444.8128083691885,21.89346930846347,15130.728428991155,298.8596479187553,25.70964791875531,30.0,101325.0,232.3595834025339,29.195039104708997,6.081519252350963,6296.439148151094,15.306182394285914
1880.0,31.333333333333332,289.3333333333333,False,21700.0,24814.62129400309,20000.0,0.0,20.0,-0.1997537033686785,25.38683719470437,25.22254077583398,1.1675595645006571,302.32817274468744,101324.67427312645,-0.3257268735469552,445.055544245851,21.602787166255776,15131.571955928517,298.8603167292237,25.710316729223734,30.0,101325.0,232.49934376910988,29.17817274468746,6.000774212848826,6048.95858656326,15.314755587157244
1885.0,31.416666666666668,288.6666666666667,False,21650.0,24134.81176849408,20000.0,0.0,20.0,-0.2023966482034216,25.10340618996197,24.936640099993564,1.1676244465940862,302.3113472054801,101324.66559670854,-0.33440329146105796,445.29776862956766,21.356730045120884,15132.412827859356,298.8609826075706,25.7109826075706,30.0,101325.0,232.63881023528984,29.161347205480126,5.932425012533578,5844.609836598188,15.323015009673327
1890.0,31.5,288.0,False,21600.0,23473.625980397675,20000.0,0.0,20.0,-0.20463785864260084,24.863491688685187,24.69481157977121,1.1676891149175326,302.2945825454911,101324.65814976988,-0.34185023012105376,445.5391347428987,21.14844718880099,15133.250929331223,298.86164556307506,25.71164556307508,30.0,101325.0,232.7777997355931,29.14458254549112,5.87456866355583,5675.272323495375,15.331014927840059
1895.0,31.583333333333332,287.3333333333333,False,21550.0,22830.553722689416,20000.0,0.0,20.0,-0.20535638842586987,24.659036072040596,24.490290413831723,1.167753549746031,302.2778952253236,101324.65574492843,-0.3442550715699326,445.77934944398703,20.97213955732183,15134.086004708563,298.86230560737005,25.71230560737007,30.0,101325.0,232.91615502769986,29.12789522532364,5.825594321478287,5534.513708148096,15.338799501473144
1900.0,31.666666666666668,286.6666666666667,False,21500.0,22205.098765733033,20000.0,0.0,20.0,-0.20422812333280096,24.48394616634615,24.31734960089712,1.1678177153630578,302.26129785278977,101324.65951733584,-0.34048266416357365,446.01816559920655,20.822898369320598,15134.91759110523,298.86296275416987,25.712962754169894,30.0,101325.0,233.05373967657454,29.11129785278979,5.784138435922388,5417.198989223297,15.346404857512987
1905.0,31.75,286.0,False,21450.0,21596.778474362654,20000.0,0.0,20.0,-0.20171879903033665,24.33392597365153,24.17114059728551,1.1678815586157265,302.24479928292897,101324.66783286627,-0.33216713373258244,446.2553755146361,20.696568431078937,15135.744999659815,298.8636170190273,25.71361701902731,30.0,101325.0,233.19043433212843,29.09479928292899,5.749046786410816,5319.199531396468,15.353860689818971
1910.0,31.833333333333332,285.3333333333333,False,21400.0,21005.1234354551,20000.0,0.0,20.0,-0.19904847325787767,24.206300594613463,24.047558486879204,1.167945010612679,302.2284050163828,101324.6765690228,-0.32343097719422076,446.49080526220615,20.589632447048487,15136.567337540318,298.8642684191155,25.714268419115513,30.0,101325.0,233.3261341003682,29.078405016382817,5.719342346402357,5237.174350331069,15.361191505014615
1915.0,31.916666666666668,284.6666666666667,False,21350.0,20429.67709570516,20000.0,0.0,20.0,-0.1987586076092015,24.100562509079666,23.9431275299594,1.1680079730215427,302.2121159587837,101324.67751033389,-0.32248966611223295,446.72431017603463,20.499113090829727,15137.383330359195,298.8649169730471,25.71491697304714,30.0,101325.0,233.4607434481694,29.06211595878375,5.694198080786035,5168.4041265835585,15.36841760117914
1920.0,32.0,284.0,False,21300.0,19869.995409324158,20000.0,0.0,20.0,-0.20063892767606087,24.013532296839433,23.854906693028752,1.1680704245414635,302.1959397396585,101324.67137976082,-0.32862023917550687,446.9557682900155,20.42249011004042,15138.192702057368,298.8655627006102,25.715562700610235,30.0,101325.0,233.59419405598294,29.045939739658536,5.672913919455673,5110.664051536747,15.3755558429695
1925.0,32.083333333333336,283.3333333333333,False,21250.0,19325.646495389967,20000.0,0.0,20.0,-0.20274671398888905,23.940463793152777,23.780407222902276,1.1681323925915859,302.17988790076004,101324.6644389385,-0.3355610614962643,447.18507738282204,20.357630157095233,15138.995807986952,298.86620562264494,25.716205622644964,30.0,101325.0,233.72643765252317,29.02988790076006,5.654897265859787,5062.1255333564,15.382620280181232
1930.0,32.166666666666664,282.6666666666667,False,21200.0,18796.210304584147,20000.0,0.0,20.0,-0.2040269347492565,23.87802580462748,23.717521985014997,1.1681938848308682,302.16396885869113,101324.66018783589,-0.3398121641075704,447.4121535096426,20.302727392250333,15139.792747408052,298.8668457609702,25.716845760970216,30.0,101325.0,233.85743156641436,29.013968858691157,5.639646497847314,5021.279547751511,15.38962264482089
1935.0,32.25,282.0,False,21150.0,18281.278295058983,20000.0,0.0,20.0,-0.2041089983242728,23.824006904090055,23.664466927846313,1.1682548933488592,302.1481884596293,101324.65991442288,-0.34008557711786125,447.6369283301214,20.25625320516396,15140.583417801216,298.8674831382605,25.717483138260548,30.0,101325.0,233.98713816132832,28.99818845962932,5.626737001434433,4986.876369332148,15.396572753096644
1940.0,32.333333333333336,281.3333333333333,False,21100.0,17780.453117184294,20000.0,0.0,20.0,-0.2030803317257719,23.77700222927025,23.619731556224096,1.1683153996280722,302.1325506011704,101324.66333370503,-0.3366662949702004,447.8593467850352,20.21691365511687,15141.367579179816,298.8681177779362,25.718117777936243,30.0,101325.0,234.11552461034557,28.98255060117043,5.615809348643575,4957.877810572189,15.403478832388243
1945.0,32.416666666666664,280.6666666666667,False,21050.0,17293.348306930773,20000.0,0.0,20.0,-0.20129376056331857,23.736147247690184,23.582037019950803,1.1683753795763683,302.1170578495277,101324.66923119966,-0.33076880034059286,448.0793650840589,20.183613444936867,15142.144919309732,298.8687497040639,25.718749704063896,30.0,101325.0,234.24256284973393,28.967057849527748,5.606559290260241,4933.4190948472415,15.410347788572562
1950.0,32.5,280.0,False,21000.0,16819.587987653296,20000.0,0.0,20.0,-0.19921044119901699,23.70089935836092,23.550300638589526,1.1684348080639302,302.1017119943329,101324.67604244994,-0.3239575500629144,448.29694897261714,20.155425425584365,15142.915112508535,298.86937894126845,25.719378941268474,30.0,101325.0,234.36822958201265,28.951711994332925,5.598729284884547,4912.778213458863,15.417185425592217
1955.0,32.583333333333336,279.3333333333333,False,20950.0,16358.806580043949,20000.0,0.0,20.0,-0.19727157681767937,23.670858460665446,23.523605865262624,1.1684936625441444,302.0865144982447,101324.68231775494,-0.3176822450623149,448.51207224978583,20.131564782341236,15143.677866572112,298.870005514655,25.720005514655043,30.0,101325.0,234.49250622883577,28.93651449824472,5.592101328428122,4895.3511441719165,15.423996626535017
1960.0,32.666666666666664,278.6666666666667,False,20900.0,15910.648520031129,20000.0,0.0,20.0,-0.19587089894952608,23.645709468726814,23.501176809538737,1.1685519236286686,302.07146661932984,101324.6868129873,-0.31318701269628946,448.72471555746165,20.111367183891367,15144.432930227544,298.87062944974025,25.720629449740272,30.0,101325.0,234.6153784160099,28.921466619329863,5.586490884414268,4880.631696538008,15.430785503507732
1965.0,32.75,278.0,False,20850.0,15474.76798440687,20000.0,0.0,20.0,-0.1954032350165144,23.625257326189296,23.482356627341847,1.1686095734364477,302.0565692929921,101324.68830674078,-0.31169325922382995,448.9348653957982,20.09427028591674,15145.180071736362,298.87125077239403,25.721250772394058,30.0,101325.0,234.736835129745,28.906569292992117,5.581741746087983,4868.195036446713,15.437555522072305
1970.0,32.833333333333336,277.3333333333333,False,20800.0,15050.828623970856,20000.0,0.0,20.0,-0.19540730464830058,23.608410649048103,23.46658969679963,1.1686666175651197,302.0418254825879,101324.68829375747,-0.3117062425299082,449.14251269855265,20.079798074228847,15145.919363643952,298.87186950876645,25.721869508766474,30.0,101325.0,234.85687238882204,28.891825482587933,5.577721687285791,4857.684156699874,15.444309604845325
1975.0,32.916666666666664,276.6666666666667,False,20750.0,14638.503303984944,20000.0,0.0,20.0,-0.19551367243644893,23.594270087974646,23.453405653285188,1.1687230601025635,302.02723760446855,101324.68795431747,-0.3120456825272413,449.34765269077513,20.06754761151627,15146.650858929223,298.872485685261,25.722485685261006,30.0,101325.0,234.9754881577396,28.877237604468576,5.574318780976742,4848.798721684165,15.451050217955313
1980.0,33.0,276.0,False,20700.0,14237.473851738216,20000.0,0.0,20.0,-0.19552315543217036,23.582206562899515,23.442406260822096,1.1687789016337016,302.0128073569467,101324.68792404645,-0.3120759535522666,449.55028429971287,20.057177818708613,15147.374565172771,298.87309932849206,25.723099328492083,30.0,101325.0,235.0926816375395,28.862807356946746,5.571438282974614,4841.2858365354505,15.457779443342964
1985.0,33.083333333333336,275.3333333333333,False,20650.0,13847.430811027525,20000.0,0.0,20.0,-0.19533736037393057,23.57176932313643,23.43325436697474,1.168834140977871,301.99853593585834,101324.68851686238,-0.31148313761514146,449.7504095653061,20.048399978606025,15148.09046707321,298.87371046524356,25.723710465243585,30.0,101325.0,235.2084533059839,28.848535935858365,5.568999994057229,4834.932384709636,15.46449903932994
1990.0,33.166666666666664,274.6666666666667,False,20600.0,13468.07320336424,20000.0,0.0,20.0,-0.19491184276966075,23.56262204588769,23.425664545772534,1.168888776317079,301.9844241825838,101324.68987243713,-0.310127562872367,449.9480331437274,20.04096969737518,15148.798541069344,298.87431912243204,25.724319122432064,30.0,101325.0,235.32280488464494,28.834424182583803,5.56693602704866,4829.5586499508145,15.471210491437343
1995.0,33.25,274.0,False,20550.0,13099.10829572278,20000.0,0.0,20.0,-0.19423174317495345,23.55450654408781,23.4193951685702,1.1689428057526317,301.9704726688923,101324.6920328975,-0.30796710250433534,450.1431618924118,20.034680100102474,15149.498762554105,298.87492532707387,25.72492532707389,30.0,101325.0,235.4357392340217,28.820472668892307,5.565188916695132,4825.012994636181,15.477915055079416
2000.0,33.333333333333336,273.3333333333333,False,20500.0,12740.251374651878,20000.0,0.0,20.0,-0.19331102799625494,23.547235175649636,23.414241681467704,1.1689962272637477,301.95668171622054,101324.69494568535,-0.3050543146528071,450.33580452821644,20.0293560709542,15150.19110533817,298.8755291062553,25.72552910625535,30.0,101325.0,235.54726016663767,28.806681716220567,5.5637100197095,4821.167410306558,15.48461379147174
2005.0,33.416666666666664,272.6666666666667,False,20450.0,12391.22552657413,20000.0,0.0,20.0,-0.19222143129156105,23.54071886610374,23.410030899386285,1.1690490379218241,301.9430513343767,101324.69837486818,-0.3016251318185823,450.52597135487423,20.02484937757739,15150.87553146684,298.8761304871066,25.726130487106616,30.0,101325.0,235.6573721462615,28.79305133437674,5.562458160438164,4817.913790758664,15.491307597861367
2010.0,33.5,272.0,False,20400.0,12051.761424104378,20000.0,0.0,20.0,-0.1911650328955757,23.535046812835642,23.40661615195019,1.169101232032565,301.92958104558403,101324.70168106284,-0.29831893715891056,450.7136740620157,20.021034543994222,15151.551967142044,298.87672949677864,25.72672949677866,30.0,101325.0,235.76607980791266,28.779581045584052,5.561398484442839,4815.1608055333845,15.49799723299768
2015.0,33.583333333333336,271.3333333333333,False,20350.0,11721.597118222016,20000.0,0.0,20.0,-0.19061353018726826,23.53064458502009,23.40387313564113,1.169152797629763,301.91626953368086,101324.70339985396,-0.29660014604451135,450.89892560599185,20.01780535708256,15152.22025728173,298.8773261624235,25.727326162423537,30.0,101325.0,235.87338718716518,28.766269533680884,5.560501488078489,4812.8312735930185,15.504683338608185
2020.0,33.666666666666664,270.6666666666667,False,20300.0,11400.47783613682,20000.0,0.0,20.0,-0.19130838988238144,23.528270857009478,23.401696459760462,1.1692037163652917,301.90311464755666,101324.70123346907,-0.2987665309337899,451.08174003484044,20.01507190937556,15152.88016409418,298.8779205111742,25.727920511174204,30.0,101325.0,235.97929760398756,28.753114647556686,5.559742197048767,4810.859954652946,15.51136645751669
2025.0,33.75,270.0,False,20250.0,11088.155784692373,20000.0,0.0,20.0,-0.19282405793665885,23.52734149793293,23.399997451134638,1.16925399982685,301.89011722267236,101324.69648067495,-0.3035193250543671,451.2621313659371,20.012758095845594,15153.531837755976,298.87851257009595,25.728512570095972,30.0,101325.0,236.08382040612,28.74011722267238,5.559099471068221,4809.191689939148,15.518047048936547
2030.0,33.833333333333336,269.3333333333333,False,20200.0,10784.389959155335,20000.0,0.0,20.0,-0.19450582148261628,23.527019149080825,23.398701207483654,1.1693036659208087,301.8772786178581,101324.6911631462,-0.30883685380104,451.44011406492905,20.010799494977668,15154.175510333682,298.8791023661885,25.7291023661885,30.0,101325.0,236.18696646130502,28.727278617858133,5.558555415271575,4807.779835786946,15.524725501384967
2035.0,33.916666666666664,268.6666666666667,False,20150.0,10488.945957243075,20000.0,0.0,20.0,-0.1954602155071638,23.52619996495581,23.39774451909215,1.169352739658067,301.8646008089977,101324.68812493187,-0.311875068131485,451.6157029064929,20.00914157513663,15154.811505968548,298.87968992636957,25.729689926369588,30.0,101325.0,236.2887482455979,28.714600808997716,5.558094881982398,4806.584943018999,15.53140214359247
2040.0,34.0,268.0,False,20100.0,10201.595798246039,20000.0,0.0,20.0,-0.19470711985488665,23.52368894685544,23.397074012018994,1.1694012489500496,301.85208595842755,101324.69052357125,-0.30947642875253223,451.7889129869636,20.007738176289898,15155.440186392641,298.88027527746453,25.730275277464557,30.0,101325.0,236.3891790027093,28.702085958427574,5.557705048969416,4805.573642864144,15.538077253721555
2045.0,34.083333333333336,267.3333333333333,False,20050.0,9922.117747105425,20000.0,0.0,20.0,-0.19172879433732923,23.5188377418336,23.396644333203312,1.1694492088988575,301.83973477658344,101324.69991893406,-0.3000810659432318,451.959760069577,20.00655022481342,15156.061747329193,298.880858446205,25.730858446205048,30.0,101325.0,236.48826974861544,28.689734776583464,5.557375062448172,4804.717706630311,15.544751067158703
2050.0,34.166666666666664,266.6666666666667,False,20000.0,9650.296143310314,20000.0,0.0,20.0,-0.18757585598113966,23.512831173767687,23.39641630591241,1.1694965930887529,301.8275435190087,101324.71277794492,-0.28722205507801846,452.1282613125931,20.00554464559852,15156.675846430237,298.88143945923923,25.731439459239255,30.0,101325.0,236.58602383981736,28.677543519008736,5.557095734888477,4803.993251684623,15.551423783101978
2055.0,34.25,266.0,False,19950.0,9385.921234482237,20000.0,0.0,20.0,-0.18687865142908558,23.511028209290668,23.396354940407978,1.1695432878895158,301.81549919992943,101324.71490913992,-0.2850908600812545,452.29443650085364,20.004693441170158,15157.281011048126,298.88201834315555,25.732018343155573,30.0,101325.0,236.68242835461524,28.665499199929457,5.556859289213933,4803.380070726587,15.55809557013143
2060.0,34.333333333333336,265.3333333333333,False,19900.0,9128.789014518828,20000.0,0.0,20.0,-0.19084402737164816,23.514806502918375,23.39643200709381,1.1695892665827043,301.80359786144965,101324.70268209973,-0.29731790027290117,452.458303222652,20.003972912177368,15157.87689491185,298.8825951243344,25.73259512433441,30.0,101325.0,236.77748678861724,28.65359786144967,5.55665914227149,4802.861065030452,15.56476657092015
2065.0,34.416666666666664,264.6666666666667,False,19850.0,8878.701066171552,20000.0,0.0,20.0,-0.1923965989909375,23.51590413093324,23.39662769438678,1.1696347107858411,301.791857319707,101324.69782488732,-0.30217511267983355,452.61987337828737,20.003362997552728,15158.4658517845,298.8831698288453,25.733169828845348,30.0,101325.0,236.87124185035123,28.641857319707015,5.556489721542424,4802.4217654118775,15.571436906219068
2070.0,34.5,264.0,False,19800.0,8635.464407936148,20000.0,20.0,20.0,-0.18949934735876514,46.79989144772104,46.79051748964181,1.169679693594478,301.7802780987256,101324.70685712123,-0.2931428787705954,452.77926196780146,20.00284671596927,15159.048828984434,298.88374248256383,25.733742482563855,30.0,101325.0,236.96376827784505,28.630278098725626,5.556346309991463,4802.049927248221,15.578106678227861
2075.0,34.583333333333336,263.3333333333333,False,19750.0,8398.891345137572,20000.0,20.0,20.0,-0.19185171400698628,46.80212167031557,46.79017056435326,1.169683799635941,301.7791969228943,101324.69953403945,-0.3004659605503548,452.68730691559097,20.002409693043965,15159.102043281795,298.8843139712584,25.734313971258416,30.0,101325.0,236.9164749158255,28.629196922894323,5.556224914734434,4801.735188038391,15.58477597344681
2080.0,34.666666666666664,262.6666666666667,False,19700.0,8168.799325094553,20000.0,20.0,20.0,-0.18915831405449385,46.79855473249964,46.78990621966996,1.1696880083885715,301.77813601600224,101324.70791128346,-0.29208871653827373,452.594251217642,20.00203976112432,15159.156588715887,298.88488517922934,25.734885179229366,30.0,101325.0,236.86862598431398,28.62813601600226,5.556122155867866,4801.468777797117,15.591444865089752
2085.0,34.75,262.0,False,19650.0,7945.010796251968,20000.0,20.0,20.0,-0.1865974533562129,46.79520825083346,46.7897161863122,1.1696924142848397,301.7770226993826,101324.71576645225,-0.28423354774713516,452.50158491885884,20.00172662051489,15159.213689131524,298.8854560975488,25.73545609754882,30.0,101325.0,236.8210204126219,28.62702269938262,5.556035172365248,4801.243274097671,15.598113415125791
2090.0,34.833333333333336,261.3333333333333,False,19600.0,7727.35307117239,20000.0,20.0,20.0,-0.18911958895029243,46.79783637628392,46.789584776369615,1.1696968800680678,301.77584750659753,101324.70803086592,-0.29196913407940883,452.4093051537197,20.001461552711675,15159.271565682158,298.8860267178543,25.736026717854315,30.0,101325.0,236.77362889490857,28.62584750659755,5.55596154241991,4801.052394855187,15.604781676007008
2095.0,34.916666666666664,260.6666666666667,False,19550.0,7515.658193281031,20000.0,20.0,20.0,-0.19375278879345872,46.80297000350108,46.7895057476344,1.1697014654777995,301.774621370137,101324.69354985171,-0.3064501482876949,452.3174037783924,20.001237177660393,15159.330992592282,298.8865970324343,25.736597032434304,30.0,101325.0,236.72645925409327,28.62462137013705,5.555899216016776,4800.890823018526,15.611449692130531
2100.0,35.0,260.0,True,19500.0,257309.7628072613,20000.0,20.0,20.0,-0.18958838665264785,46.79789982814481,46.789478065063975,1.1697063273031159,301.773405871299,101324.70658158079,-0.29341841921268497,452.22586972473965,20.001047248279978,15159.39400184838,298.88716703392544,25.73716703392546,30.0,101325.0,236.67953740992243,28.623405871299042,5.55584645785555,4800.754058244515,15.618117501075853
2105.0,35.083333333333336,259.3333333333333,True,19450.0,257109.5080330009,20000.0,20.0,20.0,0.5017407212954372,46.57695626835506,47.36450292288194,1.169418040255541,301.85479572163126,101327.05505103189,2.0550510318862507,452.1370238008894,20.00088647653013,15155.657801711812,298.8877437731249,25.73774377312492,30.0,101325.0,236.57471766846797,28.704795721631285,5.555801799036148,4800.638291392375,15.62478513465199
2110.0,35.166666666666664,258.6666666666667,True,19400.0,256914.73934299132,20000.0,20.0,20.0,0.49279041002048235,46.57679780501216,47.34175085021809,1.1691185784044293,301.93189727174877,101326.98238684252,1.9823868425155524,452.0485194976875,20.00075038618207,15151.776776121404,298.88833348005346,25.738333480053484,30.0,101325.0,236.46783931770278,28.78189727174879,5.555763996161685,4800.540298322204,15.631452619783735
2115.0,35.25,258.0,True,19350.0,256725.30644308592,20000.0,20.0,20.0,0.48254807677851497,46.57666366868931,47.3178693114405,1.1688277821864337,302.00677276845863,101326.90083792982,1.9008379298174987,451.9603106452492,20.00063518819034,15148.00805713618,298.88893573976986,25.738935739769886,30.0,101325.0,236.36289157886034,28.856772768458654,5.5557319967195395,4800.457350021904,15.638119979261752
2120.0,35.333333333333336,257.3333333333333,True,19300.0,256541.0631565248,20000.0,20.0,20.0,0.4747103138490088,46.57655012474255,47.29717444067743,1.1685456369156804,302.07950969270314,101326.83959087408,1.8395908740785671,451.87239328157784,20.00053767519491,15144.351454427218,298.88955018531584,25.739550185315863,30.0,101325.0,236.25986826983316,28.929509692703164,5.555704909776363,4800.387136547835,15.644787232377425
2125.0,35.416666666666664,256.6666666666667,True,19250.0,256361.8673111368,20000.0,20.0,20.0,0.46726796208798244,46.5764540118664,47.27729813339137,1.1682717612554303,302.1501549475057,101326.7823620277,1.7823620277049486,451.7847635209046,20.00045513222611,15140.802025870376,298.8901764610685,25.74017646106853,30.0,101325.0,236.15868914334033,29.000154947505735,5.555681981173921,4800.327702660089,15.65145439546021
2130.0,35.5,256.0,True,19200.0,256187.5806296318,20000.0,0.0,20.0,0.4575187449829542,23.288410625691043,23.894962578105655,1.1680063886792236,302.21858433795717,101326.7087624654,1.708762465394102,451.70306506548894,20.0003852611124,15137.362797282736,298.89081422113856,25.740814221138578,30.0,101325.0,236.06234973488586,29.06858433795719,5.555662572531222,4800.277393344302,15.658121482332433
2135.0,35.583333333333336,255.33333333333334,True,19150.0,256018.06862289828,20000.0,0.0,20.0,0.45134897507988736,23.28834175780613,23.882951088073934,1.1677748145880376,302.27837884990606,101326.66298691678,1.6629869167809375,451.859035303144,20.00032611649096,15134.361597060968,298.8914625215178,25.741462521517803,30.0,101325.0,236.0970416629928,29.128378849906085,5.555646143469712,4800.234807702183,15.664788504694272
2140.0,35.666666666666664,254.66666666666666,True,19100.0,255853.2004862243,20000.0,0.0,20.0,0.4427946979514109,23.288283462400273,23.868268352579975,1.167548097100111,302.3368897377953,101326.60054811864,1.6005481186439283,452.0123012323989,20.00027605164992,15131.42333841744,298.89212055940067,25.74212055940069,30.0,101325.0,236.13127077043123,29.186889737795298,5.555632236569422,4800.198759931318,15.671455472449573
2145.0,35.75,254.0,True,19050.0,255692.84899836133,20000.0,0.0,20.0,0.43399187007953494,23.288234116404492,23.853409197319834,1.1673263147364787,302.3941432197687,101326.53754239425,1.5375423942459747,452.1633826925684,20.000233672676853,15128.549038984766,298.8927881213223,25.74278812132235,30.0,101325.0,236.16532627766273,29.244143219768716,5.555620464632459,4800.168246293048,15.678122393981674
2150.0,35.833333333333336,253.33333333333334,True,19000.0,255536.89042335356,20000.0,0.0,20.0,0.4303627520679306,23.28819234592068,23.84470479772378,1.1671096706995745,302.45019851814226,101326.51193549688,1.5119354968774132,452.31229489792537,20.00019779965047,15125.741332266485,298.89346499784847,25.74346499784849,30.0,101325.0,236.19925890481878,29.30019851814228,5.555610499902908,4800.1424171568315,15.684789276386848
2155.0,35.916666666666664,252.66666666666666,True,18950.0,255385.2044150563,20000.0,0.0,20.0,0.4230883210394455,23.28815698796964,23.831847000739064,1.1668975449766066,302.50502844787553,101326.46125491755,1.461254917550832,452.4590529906345,20.000167433789343,15122.992182896822,298.8941509858541,25.744150985854105,30.0,101325.0,236.23295269696962,29.355028447875554,5.555602064941485,4800.120553337556,15.691456125671913
2160.0,36.0,252.0,True,18900.0,255237.67392427046,20000.0,20.0,20.0,0.415339057337448,46.57608908649351,47.15233327064615,1.166689900812366,302.55870906466146,101326.40821659224,1.408216592244571,452.60195800196226,20.00014172964288,15120.301114528262,298.8948458850227,25.7448458850227,30.0,101325.0,236.2655148251952,29.40870906466148,5.5555949249008,4800.102046066019,15.698122946921501
2165.0,36.083333333333336,251.33333333333334,True,18850.0,255094.18510842102,20000.0,20.0,20.0,0.4091010731090286,46.57606375141444,47.136168267311454,1.166470598758017,302.6154661675451,101326.36623418791,1.3662341879098676,452.4968240149111,20.000119971552554,15117.4589599039,298.89554986183407,25.745549861834093,30.0,101325.0,236.16623280806888,29.465466167545117,5.555588880986821,4800.086380035995,15.704789744439626
2170.0,36.166666666666664,250.66666666666666,True,18800.0,254954.62724370972,20000.0,20.0,20.0,0.40159858968118456,46.57604230573308,47.11878567634897,1.1662574968156874,302.6706126283835,101326.31658307946,1.3165830794605426,452.39017353549826,20.00010155372678,15114.69715873131,298.89626303431334,25.74626303431336,30.0,101325.0,236.06743507985306,29.520612628383503,5.555583764924105,4800.073119054555,15.71145652186955
2175.0,36.25,250.0,True,18750.0,254818.8926396747,20000.0,20.0,20.0,0.39711122522636944,46.576024152355664,47.1051835203755,1.1660507856636224,302.72418101956447,101326.28732510368,1.2873251036799047,452.28409850533046,20.000085963373788,15112.018182200545,298.896985130268,25.746985130268,30.0,101325.0,235.97025120257194,29.57418101956449,5.555579434270497,4800.061893895156,15.71812328229521
2180.0,36.333333333333336,249.33333333333334,True,18700.0,254686.87655609063,20000.0,20.0,20.0,0.3891463591442307,46.57600878585348,47.087768569760634,1.1658499369192015,302.77618057420756,101326.23620317416,1.2362031741649844,452.1785908530053,20.000072766424946,15109.415182472852,298.89771588694134,25.747715886941364,30.0,101325.0,235.8745689939506,29.62618057420758,5.555575768451374,4800.05239201658,15.724790028327092
2185.0,36.416666666666664,248.66666666666666,True,18650.0,254558.4771221454,20000.0,20.0,20.0,0.3836638872959778,46.57599577839018,47.073495148932004,1.165655089673327,302.8266883222852,101326.20161615033,1.2016161503270268,452.07364259751273,20.0000615954489,15106.889962166319,298.8984550476916,25.748455047691607,30.0,101325.0,235.78041144257003,29.6766883222852,5.555572665402472,4800.044348859793,15.731456762174926
2190.0,36.5,248.0,False,18600.0,124433.59525783107,20000.0,20.0,20.0,0.37509309702643895,46.575984767810226,47.055854149335914,1.1654658794107988,302.8756927406901,101326.14852923622,1.1485292362194741,451.9692458617566,20.00005213942184,15104.437797163953,298.89920236436245,25.749202364362475,30.0,101325.0,235.68769973450912,29.725692740690135,5.5555700387282885,4800.037540481591,15.738123485709188
2195.0,36.583333333333336,247.33333333333334,False,18550.0,121024.6718514501,20000.0,20.0,20.0,-0.03684591720181363,46.618878763590345,46.617531169235676,1.165436993314876,302.8797334058502,101324.98891737458,-0.011082625424023718,451.8650915857789,20.000044135067732,15104.063433360794,298.89995389364844,25.749953893648467,30.0,101325.0,235.62754638783744,29.729733405850197,5.555567815296592,4800.031777318892,15.744790200513217
2200.0,36.666666666666664,246.66666666666666,False,18500.0,117709.13768425728,20000.0,20.0,20.0,0.08768675784694202,46.57596755813021,46.71917202275416,1.1654234070750025,302.8834850620432,101325.06276708165,0.06276708164659794,451.76139348389876,20.00003735952826,15103.887355692033,298.90070599101637,25.75070599101639,30.0,101325.0,235.5707262104619,29.7334850620432,5.555565933202294,4800.026898910595,15.751456907927265
2205.0,36.75,246.0,False,18450.0,114484.43430921332,20000.0,20.0,20.0,-0.05405856089184798,46.638906565543785,46.616557283083296,1.1654130106969551,302.88592807759886,101324.97614426118,-0.02385573882202152,451.65819718111214,20.00003162415792,15103.752618632538,298.901458462627,25.751458462627,30.0,101325.0,235.51481358323346,29.735928077598885,5.555564340043866,4800.022769429706,15.758123609085834
2210.0,36.833333333333336,245.33333333333334,False,18400.0,111348.07336927335,20000.0,20.0,20.0,0.015445477659864221,46.57595522685562,46.63434369528015,1.1654078054484558,302.8873580383731,101325.00194745127,0.0019474512664601207,451.55542777699344,20.00002676927174,15103.685158611986,298.90221111859813,25.752211118598154,30.0,101325.0,235.46017333925064,29.737358038373145,5.555562991464373,4800.019273901452,15.764790304949258
2215.0,36.916666666666664,244.66666666666666,False,18350.0,108297.6346772349,20000.0,20.0,20.0,0.10643402294410771,46.575950441677286,46.74035218852421,1.1654071701814461,302.88779375458137,101325.09247511216,0.09247511216381099,451.4530847261884,20.00002265969931,15103.676925551541,298.9029637789565,25.75296377895654,30.0,101325.0,235.40667900611757,29.73779375458139,5.555561849916476,4800.01631500199,15.771456996330441
2220.0,37.0,244.0,False,18300.0,105330.76434818938,20000.0,0.0,20.0,-0.051054601236098826,23.347432243476085,23.308196319579757,1.1654086982925316,302.8870565625927,101324.97872185872,-0.021278141284710728,451.3518889077047,20.00001918102135,15103.69672987121,298.9037162738597,25.75371627385971,30.0,101325.0,235.35421984023907,29.737056562592727,5.5555608836170425,4800.013810348617,15.778123683917489
2225.0,37.083333333333336,243.33333333333334,False,18250.0,102445.17298313603,20000.0,0.0,20.0,0.024314964402463245,23.287980933997954,23.336810275484712,1.1654227070798806,302.8834937865598,101325.00482626526,0.004826265256269835,451.4910143728678,20.00001623638403,15103.878283755252,298.9044682731476,25.75446827314761,30.0,101325.0,235.42959576654013,29.733493786559848,5.555560065662231,4800.011690205992,15.784790368292875
2230.0,37.166666666666664,242.66666666666666,False,18200.0,99638.63390235689,20000.0,0.0,20.0,-0.08972492583680879,23.392453564934947,23.308800536316124,1.1654392259374868,302.87898986369595,101324.93428112395,-0.065718876052415,451.6278810970711,20.000013743802363,15104.09236814983,298.9052194614207,25.755219461420722,30.0,101325.0,235.50430282276494,29.728989863695972,5.555559373278434,4800.009895544503,15.791457049949646
2235.0,37.25,242.0,False,18150.0,96908.9814271891,20000.0,0.0,20.0,-0.07447542338500518,23.374694616440014,23.3092061765151,1.1654596308850245,302.87374813713944,101324.954721725,-0.045278275007149205,451.7625178907333,20.00001163387753,15104.356816269916,298.9059696990548,25.755969699054845,30.0,101325.0,235.57863458350565,29.723748137139467,5.555558787188203,4800.008376396695,15.798123729305159
2240.0,37.333333333333336,241.33333333333334,False,18100.0,94254.10920886917,20000.0,0.0,20.0,0.05459103445408477,23.287973495218196,23.373304877637654,1.165483422721456,302.86777341954155,101325.02432800851,0.024328008512384258,451.8950612190259,20.00000984786472,15104.66515847007,298.9067188545442,25.756718854544204,30.0,101325.0,235.6525619184304,29.717773419541572,5.555558291073534,4800.0070904660915,15.804790406712703
2245.0,37.416666666666664,240.66666666666666,False,18050.0,91671.96860315939,20000.0,0.0,20.0,-0.08025885584191232,23.381424994213862,23.310186477402205,1.1655088380838403,302.8609391238464,101324.94741645762,-0.05258354237594176,452.02549582878447,20.000008336037514,15104.99454156657,298.9074668018464,25.75746680184642,30.0,101325.0,235.7257207663925,29.7109391238464,5.555557871121532,4800.006001949511,15.811457082471327
2250.0,37.5,240.0,False,18000.0,89160.56708950213,20000.0,0.0,20.0,-0.06289110076231308,23.361200523053324,23.310762822035766,1.1655377298823946,302.85349235188613,101324.96771191384,-0.032288086164044216,452.1537968637731,20.000007056303424,15105.368979275832,298.9082134215525,25.75821342155251,30.0,101325.0,235.79847323711985,29.703492351886155,5.55555751563984,4800.005080540257,15.818123756834165
2255.0,37.583333333333336,239.33333333333334,False,17950.0,86717.96673348233,20000.0,0.0,20.0,-0.07969149214455737,23.38076160552259,23.31138355870276,1.1655688298361486,302.84535310508346,101324.94815727412,-0.05184272587939631,452.2800261089778,20.00000597303189,15105.772034676485,298.90895859938945,25.758958599389473,30.0,101325.0,235.87059541241723,29.695353105083484,5.555557214731081,4800.004300584245,15.8247904300155
2260.0,37.666666666666664,238.66666666666666,False,17900.0,84342.28269141147,20000.0,0.0,20.0,-0.10064852263129406,23.405162864315113,23.31205059165381,1.165602234914813,302.8365816282683,101324.91730510116,-0.08269489883969072,452.40417110518297,20.00000505606233,15106.204964495975,298.90970223042774,25.759702230427763,30.0,101325.0,235.94210071077714,29.6865816282683,5.555556960017315,4800.003640365799,15.831457102196717
2265.0,37.75,238.0,False,17850.0,82031.6817558795,20000.0,0.0,20.0,-0.07468380533594647,23.374928692989098,23.31277426404722,1.1656384637636346,302.8272803258532,101324.95446799364,-0.045532006362918764,452.52623174339004,20.00000427986437,15106.674490376705,298.9104442133381,25.760444213338133,30.0,101325.0,236.01309437891564,29.677280325853246,5.555556744406769,4800.003081503006,15.838123773531349
