time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
2270.0,37.833333333333336,237.33333333333334,False,17800.0,79784.38094115187,20000.0,0.0,20.0,-0.10141467686233772,23.406053303990614,23.31352843215267,1.165676210455472,302.817359392915,101324.9160413332,-0.08395866680075414,452.6462554874348,20.00000362282698,15107.163687502918,298.91118445389566,25.76118445389568,30.0,101325.0,236.08333704528,29.667359392915046,5.555556561896384,4800.002608435899,15.844790444149362
2275.0,37.916666666666664,236.66666666666666,False,17750.0,77598.64610732057,20000.0,0.0,20.0,-0.11426464346283063,23.42101513310006,23.31432563160309,1.1657161028375922,302.8069289611546,101324.89341707146,-0.10658292853622697,452.7642396891202,20.000003066656827,15107.680692775195,298.9119228622148,25.761922862214817,30.0,101325.0,236.15295466043258,29.65692896115462,5.555556407404675,4800.002207993254,15.851457114160771
2280.0,38.0,236.0,False,17700.0,75472.79062214708,20000.0,0.0,20.0,-0.11841743564896891,23.42585008825269,23.31516331736472,1.1657580145604836,302.79601877269386,101324.88552906885,-0.11447093114838935,452.88020262169806,20.000002595868963,15108.223868703868,298.91265935406255,25.762659354062578,30.0,101325.0,236.22193138361146,29.64601877269388,5.555556276630268,4800.001869025896,15.858123783658701
2285.0,38.083333333333336,235.33333333333331,False,17650.0,73405.17405956502,20000.0,0.0,20.0,-0.10499205311218124,23.410217134287866,23.31604211656175,1.1658019777440103,302.78467329548357,101324.91001362272,-0.08998637727927417,452.99415802633615,20.000002197355634,15108.793631562372,298.9133938510609,25.763393851060925,30.0,101325.0,236.29028109328664,29.634673295483594,5.555556165932121,4800.001582096231,15.86479045272198
2290.0,38.166666666666664,234.66666666666669,False,17600.0,71394.20093383775,20000.0,0.0,20.0,-0.11993690983502836,23.427618504290574,23.316945995136827,1.1658471913318058,302.7728487799356,101324.88257255232,-0.11742744767980184,453.10614319467555,20.00000186002139,15109.379599660204,298.9141262782796,25.764126278279605,30.0,101325.0,236.35786103553045,29.622848779935623,5.555556072228164,4800.001339215524,15.871457121417336
2295.0,38.25,234.0,False,17550.0,69438.3194683948,20000.0,0.0,20.0,-0.13411774967876564,23.444130314790446,23.31788105135111,1.1658939607840626,302.76061526958006,101324.85316268752,-0.14683731248078402,453.21616409677284,20.000001574474112,15109.985731761451,298.9148565655501,25.764856565550133,30.0,101325.0,236.42473633553,29.61061526958008,5.555555992909476,4800.001133621451,15.87812378980125
2300.0,38.333333333333336,233.33333333333331,False,17500.0,67536.02039839608,20000.0,0.0,20.0,-0.13712814047982513,23.447635326676426,23.318849330873906,1.1659423888474185,302.7480200230116,101324.84649692317,-0.1535030768282013,453.32423228129284,20.000001332763567,15110.613359462544,298.9155846481119,25.76558464811194,30.0,101325.0,236.49093396482004,29.5980200230116,5.555555925767658,4800.000959589833,15.884790457921536
2305.0,38.416666666666664,232.66666666666669,False,17450.0,65685.83580610105,20000.0,0.0,20.0,-0.14131834206028415,23.45251415120127,23.31984468542454,1.1659921684999408,302.7350663581816,101324.83697245875,-0.16302754124626517,453.430370908972,20.000001128159997,15111.258503759233,298.91631046419604,25.766310464196067,30.0,101325.0,236.55640383152564,29.58506635818162,5.555555868933332,4800.000812275244,15.891457125818663
2310.0,38.5,232.0,False,17400.0,63886.33798814323,20000.0,0.0,20.0,-0.14012898281670955,23.45112906189034,23.320867751515856,1.166043331899158,302.7217911778508,101324.83970504632,-0.16029495367547497,453.5345933963551,20.000000954966822,15111.92158141309,298.9170339583665,25.76703395836654,30.0,101325.0,236.62115952466368,29.5717911778508,5.555555820824117,4800.000687576146,15.898123793526894
2315.0,38.583333333333336,231.33333333333331,False,17350.0,62136.13835383635,20000.0,0.0,20.0,-0.1297394200924224,23.439031304073183,23.32191802253947,1.1660958539955972,302.7082246714339,101324.86259332958,-0.13740667041565757,453.63691469878023,20.000000808361957,15112.602267782939,298.91775507573516,25.76775507573518,30.0,101325.0,236.68520382482572,29.558224671433948,5.555555780100543,4800.000582020632,15.904790461075224
2320.0,38.666666666666664,230.66666666666669,False,17300.0,60433.88635366209,20000.0,0.0,20.0,-0.12511170995490475,23.433642662675275,23.322988308714983,1.1661493755380692,302.69436034860325,101324.87222089822,-0.12777910177828744,453.7373593494803,20.000000684263625,15113.295906973377,298.9184737681903,25.768473768190347,30.0,101325.0,236.74847665120242,29.544360348603277,5.555555745628785,4800.000492669827,15.911457128488204
2325.0,38.75,230.0,False,17250.0,58778.26843711233,20000.0,0.0,20.0,-0.15533112845481556,23.46882997388607,23.324066213450095,1.1662032768982866,302.6801632964644,101324.80303869823,-0.19696130177180748,453.8359594569279,20.000000579216657,15113.994468601795,298.91918999124783,25.769189991247856,30.0,101325.0,236.81086893529468,29.530163296464423,5.555555716449072,4800.000417036004,15.918123795786611
2330.0,38.833333333333336,229.33333333333331,False,17200.0,57168.00703908201,20000.0,0.0,20.0,-0.15248923669330794,23.46552077697585,23.325175630364548,1.1662587529276094,302.6657868848712,101324.81017985872,-0.18982014128414448,453.93269443727104,20.00000049029631,15114.713437941818,298.9199037025818,25.769903702581814,30.0,101325.0,236.87261253269986,29.515786884871204,5.555555691748975,4800.00035301335,15.924790462988035
2335.0,38.916666666666664,228.66666666666669,False,17150.0,55601.85959403008,20000.0,0.0,20.0,-0.13568568308460957,23.445954663413193,23.326307817326008,1.1663153666636896,302.6512133552443,101324.84970935025,-0.15029064974805806,454.02759082627995,20.000000415026868,15115.447151961416,298.9206148618212,25.77061486182123,30.0,101325.0,236.93363258900325,29.501213355244317,5.555555670840796,4800.000298819351,15.931457130107365
2340.0,39.0,228.0,False,17100.0,54078.617577148245,20000.0,0.0,20.0,-0.15373185859349453,23.466967521724914,23.32744253217972,1.1663721061209216,302.63636320901736,101324.80707359717,-0.19292640282947104,454.12069202362767,20.00000035131266,15116.182495327144,298.92132343525105,25.771323435251077,30.0,101325.0,236.99374613444442,29.486363209017384,5.555555653142406,4800.00025294512,15.9381237971572
2345.0,39.083333333333336,227.33333333333331,False,17050.0,52597.105571797234,20000.0,0.0,20.0,-0.16412874416521558,23.47907357274591,23.32859445071925,1.166429705192334,302.62133825228466,101324.78009596195,-0.21990403805102687,454.21199043430937,20.000000297379746,15116.92897929265,298.9220293907235,25.772029390723503,30.0,101325.0,237.053098233004,29.47133825228468,5.5555556381610405,4800.000214113421,15.944790464148213
2350.0,39.166666666666664,226.66666666666669,False,17000.0,51156.18036249123,20000.0,0.0,20.0,-0.16689707864291983,23.482296962997317,23.329762856543276,1.1664881281453638,302.6061592782802,101324.77261522564,-0.22738477436359972,454.301500766925,20.000000251726522,15117.686140763915,298.9227326971706,25.772732697170625,30.0,101325.0,237.11168926409584,29.45615927828021,5.55555562547959,4800.000181243097,15.951457131089434
2355.0,39.25,226.0,False,16950.0,49754.73005273039,20000.0,0.0,20.0,-0.16269368948701052,23.477402499646924,23.330946372811646,1.1665473062120766,302.59084206931027,101324.78392459919,-0.2160754008073127,454.3892386152144,20.000000213081897,15118.453088508513,298.92343332945785,25.773433329457873,30.0,101325.0,237.16951334453827,29.440842069310293,5.555555614744971,4800.000153418969,15.958123797988504
2360.0,39.333333333333336,225.33333333333331,False,16900.0,48391.67320700091,20000.0,0.0,20.0,-0.16278944505396478,23.47751395915754,23.33213879332515,1.1666069291452166,302.57537650037557,101324.78367017616,-0.21632982384471688,454.47522663003065,20.000000180369938,15119.225801722007,298.9241312635609,25.774131263560946,30.0,101325.0,237.22651915775535,29.42537650037559,5.555555605658316,4800.000129866356,15.964790464851898
2365.0,39.416666666666664,224.66666666666669,False,16850.0,47065.958016280325,20000.0,0.0,20.0,-0.16685797515741574,23.482251315643285,23.333339088378526,1.1666669455125995,302.559778547456,101324.7727217643,-0.22727823570312466,454.5594797844493,20.000000152679853,15120.00361384329,298.92482647777655,25.77482647777657,30.0,101325.0,237.28270397054393,29.40977854745603,5.5555555979666265,4800.000109929495,15.971457131685089
2370.0,39.5,224.0,False,16800.0,45776.56148640433,20000.0,0.0,20.0,-0.1725196792932555,23.488843765897354,23.33454712420708,1.1667273486709209,302.5440677564919,101324.75703641026,-0.24296358974243049,454.642011635086,20.000000129240703,15120.786438775134,298.92551895395053,25.775518953950552,30.0,101325.0,237.33807341324263,29.39406775649195,5.555555591455751,4800.000093053307,15.978123798492716
2375.0,39.583333333333336,223.33333333333331,False,16750.0,44522.48864866866,20000.0,0.0,20.0,-0.17850477818350424,23.495812780579367,23.335762365441493,1.1667881118897498,302.52826086056626,101324.73988607482,-0.26011392517830245,454.7228362375924,20.000000109399895,15121.573930091157,298.9262086753392,25.776208675339205,30.0,101325.0,237.39262928850786,29.378260860566286,5.555555585944416,4800.0000787679255,15.984790465278705
2380.0,39.666666666666664,222.66666666666669,False,16700.0,43302.771792056934,20000.0,0.0,20.0,-0.17535927707001128,23.49215014549887,23.336988337278527,1.1668494114611212,302.51239488999533,101324.74897244037,-0.25102755962871015,454.8019614995976,20.00000009260501,15122.368372536132,298.9268956277142,25.776895627714225,30.0,101325.0,237.44641149893357,29.362394889995358,5.555555581279169,4800.000066675608,15.991457132046374
2385.0,39.75,222.0,False,16650.0,42116.46971650209,20000.0,0.0,20.0,-0.17659081668118495,23.493584131330202,23.338217684129305,1.1669108796328487,302.49644919049814,101324.74543415073,-0.2545658492745133,454.879411445404,20.000000078388446,15123.16500004172,298.92757979940006,25.777579799400087,30.0,101325.0,237.49935765714412,29.346449190498163,5.555555577330124,4800.000056439682,15.998123798798538
2390.0,39.833333333333336,221.33333333333331,False,16600.0,40962.66700660504,20000.0,0.0,20.0,-0.1825782232001043,23.500555842100816,23.339449242729437,1.166972458264785,302.4804346958387,101324.72787912174,-0.27212087826046627,454.95520082142843,20.000000066354385,15123.963059111613,298.92826118040944,25.77826118040946,30.0,101325.0,237.55146350703566,29.330434695838733,5.555555573987329,4800.000047775156,16.004790465537578
2395.0,39.916666666666664,220.66666666666669,False,16550.0,39840.47332525019,20000.0,0.0,20.0,-0.17833157676720382,23.49561104319568,23.340689357770277,1.1670344646110273,302.46440079048386,101324.74039060186,-0.2596093981410377,455.0293330213,20.000000056167774,15124.766661358915,298.92893976261826,25.77893976261828,30.0,101325.0,237.6027952860999,29.314400790483887,5.555555571157715,4800.000040440797,16.011457132265505
2400.0,40.0,220.0,False,16500.0,38749.02272657279,20000.0,0.0,20.0,-0.18488274655174786,23.503239202814527,23.34192700031431,1.1670963472412361,302.44830532290393,101324.72096628594,-0.2790337140613701,455.1018374632987,20.000000047544994,15125.56866024642,298.9296155403317,25.779615540331747,30.0,101325.0,237.65325597459818,29.298305322903957,5.5555555687624985,4800.0000342323965,16.018123798984025
2405.0,40.083333333333336,219.0,False,16425.0,37687.472987747824,20000.0,0.0,20.0,-0.1843099589038514,23.502572241465828,23.343170385909072,1.1671585169467826,302.43220030550066,101324.72269256366,-0.2773074363358319,455.1724542701127,20.000000040245965,15126.374379630304,298.93028850873816,25.78028850873818,30.0,101325.0,237.70279337221493,29.28220030550068,5.5555555667349905,4800.000028977096,16.02479046569459
2410.0,40.166666666666664,218.0,False,16350.0,36655.004959084974,20000.0,0.0,20.0,-0.18246411223443365,23.500422933914223,23.344416197735452,1.1672208078985595,302.41607693245913,101324.72821916528,-0.27178083472244907,455.2409433789953,20.000000034067472,15127.181670365331,298.9309586642819,25.78095866428191,30.0,101325.0,237.7512481972353,29.266076932459157,5.555555565018742,4800.00002452858,16.031457132398415
2415.0,40.25,217.0,False,16275.0,35650.821931928,20000.0,0.0,20.0,-0.18983830977590285,23.50900942944122,23.345658474650058,1.1672829220494272,302.3999177020196,101324.7058074787,-0.2941925212944625,455.3073305074357,20.000000028837494,15127.986669760578,298.9316260049268,25.781626004926807,30.0,101325.0,237.79857299658767,29.249917702019616,5.555555563565971,4800.000020762996,16.03812379909653
2420.0,40.333333333333336,216.0,False,16200.0,34674.14902387088,20000.0,0.0,20.0,-0.1882759274691004,23.5071901892946,23.34690555664084,1.1673452764072731,302.3837792442945,101324.71063000111,-0.2893699988926528,455.37161952604083,20.00000002441041,15128.79478223826,298.93229052969787,25.78229052969789,30.0,101325.0,237.84485456564954,29.23377924429451,5.555555562336226,4800.000017575497,16.044790465789823
2425.0,40.416666666666664,215.0,False,16125.0,33724.23258081628,20000.0,0.0,20.0,-0.18459748429335826,23.502907012681067,23.348153337536484,1.167407665670719,302.36765249116297,101324.72182668402,-0.2781733159790747,455.4338329784495,20.000000020662963,15129.60334709252,298.93295223959035,25.782952239590372,30.0,101325.0,237.89006268936257,29.217652491162994,5.555555561295268,4800.000014877334,16.051457132479026
2430.0,40.5,214.0,False,16050.0,32800.33959541494,20000.0,0.0,20.0,-0.18911247347679844,23.508164253820564,23.34939602297013,1.167469800127506,302.3515189398039,101324.70805283572,-0.29194716428173706,455.4939958915612,20.000000017490827,15130.408609652475,298.93361113710574,25.783611137105765,30.0,101325.0,237.93415122570144,29.20151893980392,5.555555560414119,4800.000012593395,16.05812379916477
2435.0,40.583333333333336,213.0,False,15975.0,31901.7571414372,20000.0,0.0,20.0,-0.19348063823139772,23.51325053344091,23.35063711518987,1.1675318548951892,302.3354081327033,101324.69441014391,-0.30558985608513467,455.552119068474,20.000000014805664,15131.21283944165,298.9342672257578,25.784267225757844,30.0,101325.0,237.97716132061046,29.185408132703344,5.55555555966824,4800.000010660078,16.064790465847587
2440.0,40.666666666666664,212.0,False,15900.0,31027.79182364027,20000.0,0.0,20.0,-0.19424457704412063,23.514140059697436,23.35187784746107,1.1675938916413968,302.3193371952408,101324.69199219828,-0.3080078017228516,455.60821661236315,20.000000012532723,15132.016835672503,298.93492051044035,25.784920510440372,30.0,101325.0,238.01911273697414,29.169337195240814,5.5555555590368675,4800.000009023561,16.07145713252792
2445.0,40.75,211.0,False,15825.0,30177.76924270655,20000.0,0.0,20.0,-0.1926204635386419,23.512248942774864,23.353117057750026,1.1676558522681344,302.30331018924176,101324.69712128185,-0.3028787181538064,455.6623061487501,20.000000010608723,15132.819845395023,298.9355709973738,25.78557099737384,30.0,101325.0,238.06000266824563,29.15331018924178,5.555555558502423,4800.00000763828,16.07812379920616
2450.0,40.833333333333336,210.0,False,15750.0,29351.033474840428,20000.0,0.0,20.0,-0.19056680714579083,23.509857667273682,23.354353189646062,1.1677176589579927,302.2873285968089,101324.70354524093,-0.2964547590672737,455.7144057933796,20.000000008980088,15133.620860095585,298.9362186939676,25.786218693967612,30.0,101325.0,238.09982453981863,29.137328596808914,5.555555558050024,4800.000006465662,16.08479046588262
2455.0,40.916666666666664,209.0,False,15675.0,28546.94656562161,20000.0,0.0,20.0,-0.18960977660023587,23.50874330111819,23.35558496064035,1.1677792475881748,302.2713948358221,101324.7065153683,-0.29348463169299066,455.7645331329196,20.000000007601482,15134.419048742744,298.93686360873187,25.786863608731892,30.0,101325.0,238.13857428873965,29.121394835822116,5.555555557667079,4800.000005473067,16.091457132557576
2460.0,41.0,208.0,False,15600.0,27764.888037724744,20000.0,0.0,20.0,-0.19048152703305066,23.509758364308258,23.356811529206347,1.167840576084593,302.25551315344507,101324.70381051314,-0.2961894868640229,455.8127049657101,20.000000006434515,15135.213866056323,298.93750575121237,25.787505751212393,30.0,101325.0,238.17625193410214,29.105513153445088,5.55555555734292,4800.0000046328505,16.09812379923126
2465.0,41.083333333333336,207.0,False,15525.0,27004.254412125236,20000.0,0.0,20.0,-0.19251321146828243,23.512124052657104,23.358032776361814,1.1679016385000305,302.2396911186274,101324.69745847682,-0.302541523182299,455.85893686521615,20.000000005446694,15136.005234960396,298.9381451319223,25.788145131922306,30.0,101325.0,238.21286422311576,29.0896911186274,5.5555555570685256,4800.000003921619,16.104790465903868
2470.0,41.166666666666664,206.0,False,15450.0,26264.458742421903,20000.0,0.0,20.0,-0.19439831167915317,23.514319058789994,23.359248938438686,1.1679624466526883,302.22393771883503,101324.69150446054,-0.3084955394588178,455.9032437381608,20.000000004610524,15136.79330861884,298.9387817623023,25.788781762302335,30.0,101325.0,238.24842118105232,29.073937718835055,5.555555556836256,4800.000003319577,16.111457132575563
2475.0,41.25,205.0,False,15375.0,25544.93016191716,20000.0,0.0,20.0,-0.19592136524652726,23.516092498648042,23.360459726493346,1.1680229860967437,302.20825876779446,101324.68665158073,-0.3133484192658216,455.9456411772957,20.000000003902723,15137.5778998138,298.93941565470533,25.78941565470535,30.0,101325.0,238.28292783760736,29.058258767794484,5.5555555566396455,4800.00000280996,16.118123799246487
2480.0,41.333333333333336,204.0,False,15300.0,24845.113443105078,20000.0,0.0,20.0,-0.19707711498955774,23.517438250756907,23.36166476578944,1.168083238096529,302.1926592211787,101324.6829437612,-0.3170562387967948,455.9861447899085,20.000000003303583,15138.358765731015,298.9400468223294,25.79004682232943,30.0,101325.0,238.31638835679377,29.042659221178724,5.555555556473218,4800.00000237858,16.124790465916757
2485.0,41.416666666666664,203.0,False,15225.0,24164.46856922757,20000.0,0.0,20.0,-0.1979281994160433,23.518429251256716,23.362863666128234,1.1681431831430806,302.17714356024294,101324.68019941123,-0.31980058876797557,456.0247700907569,20.000000002796423,15139.135653534324,298.9406752791666,25.790675279166635,30.0,101325.0,238.34880669823687,29.027143560242962,5.555555556332339,4800.000002013424,16.131457132586476
2490.0,41.5,202.0,False,15150.0,23502.47031756802,20000.0,0.0,20.0,-0.1985464710767767,23.519149165104757,23.364056051707806,1.1682028024471265,302.16171596320476,101324.67819835774,-0.32180164226156194,456.0615324567326,20.00000000236712,15139.90831971476,298.9413010399562,25.791301039956238,30.0,101325.0,238.38018689819333,29.01171596320478,5.555555556213089,4800.000001704326,16.138123799255723
2495.0,41.583333333333336,201.0,False,15075.0,22858.607854160746,20000.0,0.0,20.0,-0.19899207063340107,23.51966801995935,23.36524157189011,1.1682620784774616,302.14638037622564,101324.67675229245,-0.32324770755076315,456.09644711074577,20.000000002003727,15140.676537067902,298.9419241201397,25.791924120139697,30.0,101325.0,238.41053317117436,28.99638037622566,5.555555556112146,4800.000001442682,16.144790465924576
2500.0,41.666666666666664,200.0,False,15000.0,22232.384339603657,20000.0,0.0,20.0,-0.19930932482482583,23.520037429779325,23.366419903056187,1.168320995053729,302.13114053725656,101324.6757207595,-0.32427924050716683,456.1295291193173,20.000000001696115,15141.440095896329,298.94254453581823,25.79254453581825,30.0,101325.0,238.43984992782865,28.98114053725658,5.5555555560266985,4800.000001221203,16.15145713259309
2505.0,41.75,199.0,False,14925.0,21623.316545669913,20000.0,0.0,20.0,-0.19952869793049832,23.520292867103887,23.367590747102415,1.1683795372712469,302.11599998182083,101324.67500652002,-0.3249934799823677,456.16079339538265,20.00000000143573,15142.19880303536,298.9431623037117,25.79316230371171,30.0,101325.0,238.46814176125915,28.965999981820858,5.555555555954369,4800.000001033726,16.158123799261325
2510.0,41.833333333333336,198.0,False,14850.0,21030.934482422574,20000.0,0.0,20.0,-0.19967061840089398,23.52045811877352,23.368753828831906,1.168437691370594,302.1009620425482,101324.67454403386,-0.32545596614363603,456.19025470284447,20.00000000121532,15142.9524801629,298.94377744111966,25.793777441119687,30.0,101325.0,238.49541342295524,28.950962042548213,5.555555555893144,4800.00000087503,16.164790465929315
2515.0,41.916666666666664,197.0,False,14775.0,20454.781035544784,20000.0,0.0,20.0,-0.19974924428059734,23.52054967038132,23.36990889332559,1.1684954446061753,302.0860298481493,101324.67428766865,-0.3257123313524062,456.2179276612017,20.000000001028745,15143.700962096033,298.944389965884,25.794389965884022,30.0,101325.0,238.5216697985306,28.936029848149303,5.555555555841318,4800.000000740696,16.171457132597105
2520.0,42.0,196.0,False,14700.0,19894.411613605433,20000.0,0.0,20.0,-0.1997754536478477,23.5205801883349,23.371055703710873,1.1685527851346638,302.0712063240361,101324.67420218873,-0.32579781126696616,456.2438267496004,20.00000000087082,15144.444095345241,298.9449998963524,25.794999896352408,30.0,101325.0,238.5469158871923,28.92120632403612,5.55555555579745,4800.000000626991,16.17812379926472
2525.0,42.083333333333336,195.0,False,14625.0,19349.39380498812,20000.0,0.0,20.0,-0.199758946564778,23.520560967363046,23.37219403940972,1.168609701927415,302.0564941950317,101324.67425602667,-0.32574397332791705,456.26796631017146,20.00000000073713,15145.1817369793,298.9456072513439,25.795607251343938,30.0,101325.0,238.57115678571168,28.906494195031712,5.555555555760314,4800.000000530734,16.184790465932192
2530.0,42.166666666666664,194.0,False,14550.0,18819.30704421878,20000.0,0.0,20.0,-0.1997094749518897,23.52050336257916,23.373323694868002,1.1686661847069395,302.0418959901913,101324.67441735195,-0.3255826480453834,456.29036055064824,20.00000000062397,15145.913753801935,298.9462120501153,25.796212050115344,30.0,101325.0,238.59439767691254,28.8918959901913,5.555555555728881,4800.0000004492595,16.19145713259954
2535.0,42.25,193.0,False,14475.0,18303.74228743442,20000.0,0.0,20.0,-0.19963731931701104,23.52041934458336,23.374444478706007,1.1687222239044357,302.0274140494382,101324.67465257744,-0.32534742256393656,456.3110235463487,20.00000000052818,15146.640021801486,298.9468143123298,25.796814312329843,30.0,101325.0,238.61664382211498,28.877414049438244,5.555555555702272,4800.000000380289,16.19812379926678
2540.0,42.333333333333336,192.0,False,14400.0,17802.30169674255,20000.0,0.0,20.0,-0.1995531573665619,23.520321346473633,23.37555621321318,1.1687778106345312,302.01305053161997,101324.6749268358,-0.3250731642037863,456.3299692416391,20.000000000447095,15147.360425823525,298.94741405802563,25.79741405802565,30.0,101325.0,238.63790055680852,28.86305053161999,5.5555555556797485,4800.0000003219075,16.204790465933936
2545.0,42.416666666666664,191.0,False,14325.0,17314.59833322777,20000.0,0.0,20.0,-0.19946744146103415,23.520221538956054,23.376658734122433,1.168832936684004,301.9988074236633,101324.67520603916,-0.32479396084090695,456.3472114509755,20.000000000378456,15148.074859424692,298.94801130758697,25.79801130758699,30.0,101325.0,238.6581732889497,28.848807423663345,5.555555555660682,4800.000000272488,16.211457132601012
2550.0,42.5,190.0,False,14250.0,16840.255858368593,20000.0,0.0,20.0,-0.19938937322689362,23.520130636384785,23.37775189061553,1.1688875945120536,301.98468655058184,101324.6754602273,-0.32453977270051837,456.3627638595968,20.000000000320355,15148.783224876213,298.9486060817157,25.798606081715718,30.0,101325.0,238.67746749942705,28.834686550581864,5.555555555644544,4800.000000230656,16.21812379926803
2555.0,42.583333333333336,189.0,False,14175.0,16378.908243634109,20000.0,0.0,20.0,-0.19932550092471876,23.520056263540134,23.378835545544614,1.1689417772613813,301.9706895862742,101324.67566811985,-0.32433188015420455,456.3766400238905,20.000000000271175,15149.485433307502,298.94919840140426,25.799198401404283,30.0,101325.0,238.69578874455385,28.820689586274227,5.555555555630882,4800.000000195247,16.224790465934994
2560.0,42.666666666666664,188.0,False,14100.0,15930.199488036404,20000.0,0.0,20.0,-0.19927789794833706,23.52000083467634,23.379909575893016,1.1689954787812342,301.9568180652424,101324.67582301542,-0.3241769845772069,456.3888533713958,20.00000000022954,15150.181405004794,298.94978828790966,25.799788287909678,30.0,101325.0,238.71314266080608,28.806818065242396,5.555555555619317,4800.000000165269,16.23145713260191
2565.0,42.75,187.0,False,14025.0,15493.78334342076,20000.0,0.0,20.0,-0.19924184399692216,23.519958853482727,23.380973873518933,1.1690486936645892,301.94307339547066,101324.67594030694,-0.32405969305546023,456.39941720037336,20.0000000001943,15150.871069893075,298.95037576272887,25.80037576272889,30.0,101325.0,238.72953497221485,28.793073395470685,5.555555555609528,4800.000000139897,16.238123799268788
2570.0,42.833333333333336,186.0,False,13950.0,15069.32304728174,20000.0,0.0,20.0,-0.19920295586846443,23.51991357218505,23.382028346211072,1.1691014173009393,301.92945687262943,101324.67606679488,-0.32393320511619095,456.40834467889823,20.000000000164473,15151.554368220173,298.95096084757455,25.800960847574572,30.0,101325.0,238.744971500687,28.779456872629453,5.555555555601242,4800.00000011842,16.244790465935633
2575.0,42.916666666666664,185.0,False,13875.0,14656.491062898795,20000.0,0.0,20.0,-0.19913386121730836,23.519833118475027,23.383072919002363,1.1691536459419793,301.9159696953311,101324.67629147197,-0.32370852802705485,456.41564884355864,20.000000000139224,15152.231251408053,298.95154356435273,25.801543564352755,30.0,101325.0,238.75945817874737,28.765969695331137,5.555555555594229,4800.000000100241,16.251457132602454
2580.0,43.0,184.0,False,13800.0,14254.968826591117,20000.0,0.0,20.0,-0.19899084268514064,23.51966658794282,23.384107535495303,1.1692053767678754,301.90261298015577,101324.67675628186,-0.3232437181432033,456.4213425981467,20.000000000117854,15152.901682911664,298.9521239351408,25.8021239351408,30.0,101325.0,238.7730010623872,28.75261298015579,5.555555555588293,4800.000000084855,16.258123799269246
2585.0,43.083333333333336,183.0,False,13725.0,13864.446501896495,20000.0,0.0,20.0,-0.1987114602726466,23.51934127557108,23.38513215861718,1.1692566079250264,301.88938777340775,101324.67766331066,-0.3223366893362254,456.4254387132479,20.000000000099764,15153.565638708342,298.9527019821661,25.802701982166127,30.0,101325.0,238.78560633855295,28.73938777340777,5.555555555583268,4800.000000071829,16.264790465936024
2590.0,43.166666666666664,182.0,False,13650.0,13484.622740484627,20000.0,0.0,20.0,-0.1982150986761606,23.51876331305268,23.386146769691706,1.169307338479648,301.87629505377043,101324.67927162985,-0.32072837014857214,456.42794982846567,20.000000000084448,15154.223106696238,298.95327772778694,25.803277727786963,30.0,101325.0,238.7972803168121,28.726295053770457,5.555555555579014,4800.000000060802,16.271457132602784
2595.0,43.25,181.0,False,13575.0,13115.204449620274,20000.0,0.0,20.0,-0.19740982154266074,23.517825649872215,23.387151363948036,1.1693575681932225,301.86333571601256,101324.68187234578,-0.3181276542163687,456.4288884602086,20.00000000007148,15154.874083784163,298.95385119447354,25.803851194473566,30.0,101325.0,238.80802938754186,28.71333571601258,5.5555555555754115,4800.000000051466,16.27812379926953
2600.0,43.333333333333336,180.0,False,13500.0,12755.906565996933,20000.0,0.0,20.0,-0.19621113454998057,23.51642990100096,23.38814593953679,1.1694072969733018,301.8505105203813,101324.68572400554,-0.3142759944603313,456.4282670196002,20.000000000060506,15155.518568773992,298.95442240478974,25.80442240478976,30.0,101325.0,238.8178599191058,28.70051052038133,5.555555555572363,4800.000000043564,16.28479046593626
2605.0,43.416666666666664,179.0,False,13425.0,12406.451835766444,20000.0,0.0,20.0,-0.19458170300514832,23.51453259399295,23.389130475747425,1.1694565237843766,301.8378199850966,101324.69092212943,-0.3090778705663979,456.426097847204,20.000000000051216,15156.15654824552,298.954991381377,25.80499138137702,30.0,101325.0,238.8267780535626,28.68781998509661,5.555555555569782,4800.0000000368755,16.291457132602982
2610.0,43.5,178.0,False,13350.0,12066.57060059478,20000.0,0.0,20.0,-0.19260624650976532,23.512232376191136,23.39010489437306,1.1695052447161178,301.82526419018444,101324.69716599025,-0.3028340097516775,456.4223932739574,20.000000000043354,15156.787971520887,298.95555814693915,25.805558146939177,30.0,101325.0,238.83478934402297,28.675264190184464,5.555555555567598,4800.000000031214,16.2981237992697
2615.0,43.583333333333336,177.0,False,13275.0,11736.000589578987,20000.0,0.0,20.0,-0.19062227398740475,23.509922242345084,23.391068996015907,1.1695534497986493,301.8128424495833,101324.70337264212,-0.29662735787860584,456.4171657210294,20.0000000000367,15157.412709390495,298.9561227242298,25.806122724229795,30.0,101325.0,238.84189815654366,28.66284244958331,5.55555555556575,4800.000000026424,16.304790465936403
2620.0,43.666666666666664,176.0,False,13200.0,11414.486716864629,20000.0,0.0,20.0,-0.18942976066964004,23.508533682095397,23.392022360528273,1.169601118024597,301.80055279481024,101324.70707237365,-0.2929276263457723,456.4104278553063,20.00000000003106,15158.03048959878,298.95668513603994,25.80668513603996,30.0,101325.0,238.84810673503227,28.650552794810267,5.555555555564183,4800.0000000223645,16.311457132603103
2625.0,43.75,175.0,False,13125.0,11101.780884807627,20000.0,0.0,20.0,-0.19037278516475484,23.509631738021547,23.39296430399876,1.1696482151984002,301.7883917548345,101324.70414859321,-0.29585140678682365,456.40219265651916,20.000000000026294,15158.640868971266,298.9572454051865,25.807245405186507,30.0,101325.0,238.8534147974538,28.638391754834515,5.55555555556286,4800.000000018932,16.3181237992698
2630.0,43.833333333333336,174.0,False,13050.0,10797.64179252859,20000.0,0.0,20.0,-0.1925870308598515,23.512210001500293,23.39389525531786,1.1696947627645913,301.7763615821057,101324.69722641261,-0.3027735873911297,456.39247127568115,20.000000000022258,15159.244125429104,298.9578035544425,25.8078035544425,30.0,101325.0,238.85783247054883,28.626361582105744,5.555555555561738,4800.000000016026,16.32479046593649
2635.0,43.916666666666664,173.0,False,12975.0,10501.834749711903,20000.0,0.0,20.0,-0.1946097954028033,23.514565304689743,23.394815961497372,1.1697407980737669,301.76446609092125,101324.69083287782,-0.309167122177314,456.38127427423973,20.000000000018836,15159.840743036018,298.95835960655575,25.80835960655577,30.0,101325.0,238.86137282329537,28.61446609092127,5.555555555560788,4800.000000013562,16.331457132603177
2640.0,44.0,172.0,False,12900.0,10214.131495505842,20000.0,0.0,20.0,-0.19527598145736133,23.515341010463494,23.39572704678439,1.169786352338287,301.7527083500368,101324.68871258013,-0.3112874198704958,456.3686123114201,20.000000000015945,15160.431126304198,298.9589135842551,25.808913584255095,30.0,101325.0,238.86404772465949,28.602708350036835,5.555555555559985,4800.00000001148,16.338123799269862
2645.0,44.083333333333336,171.0,False,12825.0,9934.310022384087,20000.0,0.0,20.0,-0.19377356844031496,23.51359160359605,23.396628955999695,1.1698314477991951,301.74109039018,101324.6934841157,-0.3065158842946403,456.3544962330755,20.0000000000135,15161.015563477567,298.9594655102409,25.809465510240898,30.0,101325.0,238.86586731155396,28.59109039018,5.555555555559306,4800.000000009722,16.344790465936544
2650.0,44.166666666666664,170.0,False,12750.0,9662.154404832574,20000.0,0.0,20.0,-0.19023966433143547,23.509476732358664,23.397521613214114,1.1698760806600372,301.72961141780934,101324.70456220502,-0.2954377949790796,456.3389376022776,20.00000000001143,15161.594005354082,298.9600154071872,25.810015407187223,30.0,101325.0,238.86683678208135,28.57961141780936,5.55555555555873,4800.000000008228,16.351457132603223
2655.0,44.25,169.0,False,12675.0,9397.454632729605,20000.0,0.0,20.0,-0.18683119727437608,23.505507919786627,23.39840391204132,1.1699201956015004,301.7182651446989,101324.71505390796,-0.28494609204062726,456.3219494895114,20.00000000000967,15162.165734995444,298.9605632977507,25.81056329775072,30.0,101325.0,238.86695160662418,28.5682651446989,5.555555555558241,4800.000000006963,16.358123799269897
2660.0,44.333333333333336,168.0,False,12600.0,9140.006449290584,20000.0,0.0,20.0,-0.18845912038782564,23.507403470367453,23.39927343766132,1.1699636718825872,301.70703833250644,101324.71006661178,-0.2899333882232895,456.30354690028344,20.000000000008185,15162.72918759833,298.9611092045712,25.81110920457121,30.0,101325.0,238.86619491629858,28.557038332506465,5.555555555557829,4800.000000005894,16.364790465936572
2665.0,44.416666666666664,167.0,False,12525.0,8889.611193452321,20000.0,0.0,20.0,-0.19216971087227883,23.511724074881233,23.40013169095561,1.170006584547375,301.69593820839043,101324.698537161,-0.30146283899375703,456.2837386688489,20.00000000000693,15163.28533573398,298.9616531500563,25.811653150056316,30.0,101325.0,238.86458658981235,28.545938208390453,5.555555555557481,4800.000000004991,16.37145713260325
2670.0,44.5,166.0,False,12450.0,8646.075646575333,20000.0,20.0,20.0,-0.19011717892687988,46.79729613896289,46.80196327254049,1.1700490818133407,301.6849994039409,101324.70494251655,-0.29505748345400207,456.2621814944986,20.000000000005866,15163.836100300896,298.9621951563659,25.81219515636593,30.0,101325.0,238.8619770948696,28.5349994039409,5.555555555557185,4800.000000004224,16.378123799269922
2675.0,44.583333333333336,165.0,False,12375.0,8409.211883345795,20000.0,20.0,20.0,-0.17979618290711788,46.78527839079166,46.80192980899933,1.1700482452248382,301.6853079046726,101324.73610883765,-0.2638911623507738,455.96391645475154,20.000000000004963,15163.825258113902,298.96273617497525,25.81273617497527,30.0,101325.0,238.70565896748852,28.535307904672607,5.555555555556935,4800.000000003574,16.384790465936593
2680.0,44.666666666666664,164.0,False,12300.0,8178.83712676212,20000.0,20.0,20.0,-0.1948725348351826,46.80283326635215,46.80188301469819,1.1700470753673318,301.68547224862976,101324.68999751157,-0.3100024884333834,455.668108761232,20.000000000004203,15163.810096760619,298.963277134661,25.813277134661007,30.0,101325.0,238.55055958202897,28.535472248629787,5.555555555556723,4800.000000003027,16.391457132603264
2685.0,44.75,163.0,False,12225.0,7954.773607094249,20000.0,20.0,20.0,-0.1945785085783329,46.80249090273615,46.801866553535405,1.170046663838281,301.68558114069106,101324.69093227755,-0.30906772245361935,455.37525846650055,20.00000000000356,15163.80476334412,298.9638180182463,25.81381801824631,30.0,101325.0,238.39716326638106,28.53558114069108,5.555555555556545,4800.000000002563,16.398123799269936
2690.0,44.833333333333336,162.0,False,12150.0,7736.848424706833,20000.0,20.0,20.0,-0.19479898367558207,46.80274762352016,46.80186371132236,1.1700465927829709,301.6855973750658,101324.69023147722,-0.30976852278399747,455.0853330243428,20.000000000003016,15163.803842467301,298.9643588102121,25.814358810212127,30.0,101325.0,238.24536759853342,28.535597375065834,5.555555555556393,4800.000000002171,16.404790465936607
2695.0,44.916666666666664,161.0,False,12075.0,7524.893416640433,20000.0,20.0,20.0,-0.19265992328032752,46.800256905656575,46.8018767836639,1.1700469195915226,301.68553325483475,101324.6969971752,-0.3030028248031158,454.79828603195483,20.000000000002554,15163.808077906133,298.9648994959842,25.814899495984207,30.0,101325.0,238.09515983142597,28.535533254834775,5.555555555556265,4800.000000001839,16.411457132603275
2700.0,45.0,160.0,True,12000.0,257318.7450268478,20000.0,20.0,20.0,-0.1830501443707674,46.78906729733877,46.801890543588534,1.1700472635896502,301.68553231265383,101324.72647056854,-0.27352943146252073,454.51408290949115,20.000000000002164,15163.812536121866,298.96544006155324,25.81544006155326,30.0,101325.0,237.94644429407964,28.535532312653856,5.555555555556157,4800.000000001557,16.418123799269946
2705.0,45.083333333333336,159.0,True,11925.0,257118.2441799852,20000.0,20.0,20.0,0.4991748763769331,46.575924056768564,47.37407904934424,1.1697541787937826,301.7679928128049,101327.03408618127,2.034086181272869,454.2351583364077,20.000000000001833,15160.014157167423,298.96598757655715,25.815987576557177,30.0,101325.0,237.74085561512186,28.617992812804914,5.555555555556065,4800.00000000132,16.424790465936614
2710.0,45.166666666666664,158.0,True,11850.0,256923.236158661,20000.0,20.0,20.0,0.4898139784028,46.57592405676823,47.35084031598965,1.1694506756994414,301.84608438439966,101326.9585121097,1.9585121097043157,453.95890814768273,20.00000000000155,15156.08075706476,298.96654823152875,25.81654823152877,30.0,101325.0,237.53462335061462,28.696084384399683,5.555555555555985,4800.000000001116,16.43145713260328
2715.0,45.25,157.0,True,11775.0,256733.57048404746,20000.0,20.0,20.0,0.47977019166183055,46.57592405676796,47.32716718123129,1.1691560242844061,301.92191894514605,101326.87901581067,1.8790158106712624,453.68525007967486,20.000000000001315,15152.262074725902,298.96712160693596,25.817121606935984,30.0,101325.0,237.3316189304681,28.77191894514607,5.55555555555592,4800.000000000946,16.43812379926995
2720.0,45.333333333333336,156.0,True,11700.0,256549.10079976308,20000.0,20.0,20.0,0.47163551185923824,46.57592405676772,47.30608595344788,1.168870132258052,301.99557723328013,101326.81583719222,1.8158371922181686,453.4141479213945,20.000000000001112,15148.556914064353,298.9677073302036,25.817707330203632,30.0,101325.0,237.13180041668065,28.845577233280153,5.5555555555558644,4800.0000000008,16.44479046593662
2725.0,45.416666666666664,155.0,True,11625.0,256369.68475893582,20000.0,20.0,20.0,0.4639214726170798,46.57592405676752,47.28584118745824,1.168592649119701,302.06711066478215,101326.7569235327,1.7569235326955095,453.14556588509856,20.00000000000094,15144.960732591326,298.9683050399466,25.81830503994661,30.0,101325.0,236.93507386372934,28.91711066478217,5.555555555555817,4800.0000000006785,16.451457132603284
2730.0,45.5,154.0,True,11550.0,256195.18391436074,20000.0,0.0,20.0,0.454069908681184,23.287962028384143,23.89696430205142,1.168323194784235,302.136557291591,101326.683097812,1.6830978119978681,452.8796506432351,20.0000000000008,15141.468604403686,298.9689143850251,25.818914385025096,30.0,101325.0,236.74143495601115,28.986557291590998,5.555555555555778,4800.000000000577,16.458123799269952
2735.0,45.583333333333336,153.0,True,11475.0,256025.46361166643,20000.0,0.0,20.0,0.4473230027177475,23.287962028383998,23.88431745200161,1.1680901919936535,302.19667740015734,101326.63345198988,1.6334519898809958,452.863188113684,20.000000000000675,15138.448888237748,298.96953441158564,25.819534411585664,30.0,101325.0,236.68561676161056,29.046677400157364,5.555555555555743,4800.000000000487,16.46479046593662
2740.0,45.666666666666664,152.0,True,11400.0,255860.39288540842,20000.0,0.0,20.0,0.441494752932813,23.287962028383877,23.872861231599828,1.1678627967347663,302.255392151069,101326.59116421932,1.5911642193241278,452.8489976336477,20.00000000000057,15135.501845682571,298.97016421251544,25.820164212515465,30.0,101325.0,236.6321254298115,29.105392151068997,5.5555555555557135,4800.000000000408,16.471457132603287
2745.0,45.75,151.0,True,11325.0,255699.84435800902,20000.0,0.0,20.0,0.4323106305515803,23.28796202838377,23.857587265703682,1.1676401997349173,302.31281816367897,101326.52565290847,1.5256529084726935,452.8333546122207,20.00000000000048,15132.616988564527,298.97080357325217,25.820803573252192,30.0,101325.0,236.57885030980472,29.162818163678992,5.5555555555556895,4800.000000000345,16.47812379926995
2750.0,45.833333333333336,150.0,True,11250.0,255543.69414146594,20000.0,0.0,20.0,0.42557436201871285,23.287962028383685,23.845277800788896,1.1674226329286799,302.36901793924886,101326.47847785802,1.478477858021506,452.8162696973079,20.000000000000405,15129.797322755692,298.97145228235405,25.821452282354073,30.0,101325.0,236.52584428785403,29.219017939248886,5.555555555555668,4800.000000000293,16.48479046593662
2755.0,45.916666666666664,149.0,True,11175.0,255391.82174175343,20000.0,0.0,20.0,0.42022830386129073,23.28796202838361,23.834693094422477,1.1672099224235972,302.4240110255256,101326.44156593768,1.4415659376827534,452.79775347976334,20.00000000000034,15127.04059460982,298.9721101337,25.82211013370005,30.0,101325.0,236.47307797068586,29.274011025525624,5.5555555555556495,4800.000000000245,16.491457132603287
2760.0,46.0,148.0,True,11100.0,255244.10996584268,20000.0,20.0,20.0,0.41239357192709525,46.57592405676676,47.16132933297725,1.1670016340169973,302.47782920267923,101326.38831394422,1.3883139442186803,452.7764189054224,20.000000000000288,15124.341176860285,298.97277692589677,25.82277692589679,30.0,101325.0,236.4197394239509,29.327829202679254,5.555555555555635,4800.0000000002065,16.49812379926995
2765.0,46.083333333333336,147.0,True,11025.0,255100.44483126904,20000.0,20.0,20.0,0.40554402256233374,46.57592405676671,47.14434834876354,1.1667792004591746,302.5353567048811,101326.34257921825,1.342579218253377,452.50497561573525,20.000000000000245,15121.458437950901,298.9734528802981,25.823452880298134,30.0,101325.0,236.23296858779938,29.385356704881133,5.555555555555624,4800.000000000177,16.50479046593662
2770.0,46.166666666666664,146.0,True,10950.0,254960.7154781772,20000.0,20.0,20.0,0.39898864749667273,46.575924056766674,47.12797733471677,1.1665632955798464,302.5912206901539,101326.2995260476,1.2995260476018302,452.2358325052289,20.00000000000021,15118.66031071481,298.97413815595803,25.824138155958053,30.0,101325.0,236.0487734239665,29.441220690153898,5.555555555555614,4800.000000000151,16.511457132603287
2775.0,46.25,145.0,True,10875.0,254824.8140837755,20000.0,20.0,20.0,0.3919661299280454,46.575924056766624,47.111319469495506,1.1663537080109756,302.64545929420467,101326.2541832409,1.25418324090424,451.9692007099282,20.000000000000174,15115.944055822243,298.97483247695675,25.82483247695677,30.0,101325.0,235.86721834774036,29.495459294204693,5.555555555555604,4800.000000000125,16.518123799269954
2780.0,46.333333333333336,144.0,True,10800.0,254692.63577913409,20000.0,20.0,20.0,0.38451064173061006,46.5759240567666,47.094407432395386,1.1661502562254908,302.6981189990755,101326.2069259886,1.2069259886047803,451.7050441525227,20.00000000000015,15113.307320682361,298.975535575188,25.82553557518804,30.0,101325.0,235.6882448793542,29.54811899907554,5.555555555555597,4800.000000000106,16.52479046593662
2785.0,46.416666666666664,143.0,True,10725.0,254564.07856826216,20000.0,20.0,20.0,0.378580283670608,46.575924056766574,47.079521220336304,1.1659528613831789,302.7492551589345,101326.16998392803,1.1699839280336164,451.44332719518576,20.000000000000124,15110.749083526,298.9762471899793,25.826247189979313,30.0,101325.0,235.51181565045576,29.59925515893451,5.55555555555559,4800.000000000088,16.531457132603286
2790.0,46.5,142.0,False,10650.0,124439.04324940256,20000.0,20.0,20.0,0.3633193523607278,46.57592405676655,47.05399460991427,1.1657612744666923,302.79873425453894,101326.0775587902,1.0775587902026018,451.1840146621957,20.000000000000107,15108.266117088331,298.9769670689821,25.82696706898213,30.0,101325.0,235.3378592688031,29.648734254538965,5.555555555555585,4800.000000000077,16.538123799269954
2795.0,46.583333333333336,141.0,False,10575.0,121029.97059244383,20000.0,20.0,20.0,0.07906290399831693,46.575924056766546,46.72140808236626,1.16573105000679,302.80351733829673,101325.0510281044,0.05102810439711902,450.92674534775244,20.000000000000103,15107.874408087997,298.97769125882655,25.827691258826576,30.0,101325.0,235.19756935777147,29.65351733829675,5.555555555555584,4800.0000000000755,16.544790465936618
2800.0,46.666666666666664,140.0,False,10500.0,117714.29126347086,20000.0,20.0,20.0,0.07938284025599404,46.575924056766546,46.72112444339521,1.1657146675539147,302.80777404545677,101325.05144192104,0.051441921037621796,450.6717739646468,20.000000000000103,15107.662091498734,298.97841611859815,25.82841611859817,30.0,101325.0,235.06127612563287,29.65777404545679,5.555555555555584,4800.0000000000755,16.551457132603286
2805.0,46.75,139.0,False,10425.0,114489.44670342962,20000.0,20.0,20.0,0.022710111003199272,46.575924056766546,46.65457306887315,1.1657024958948639,302.81079465422704,101325.00421019708,0.004210197075735778,450.4190700012709,20.000000000000103,15107.504346797436,298.97914145045564,25.829141450455666,30.0,101325.0,234.9270178671184,29.66079465422706,5.555555555555584,4800.0000000000755,16.558123799269953
2810.0,46.833333333333336,138.0,False,10350.0,111352.9484463292,20000.0,20.0,20.0,-0.01577325955353799,46.59429041024388,46.62780077910333,1.1656950194775804,302.81271813964014,101324.99796901456,-0.0020309854444349185,450.168547366829,20.000000000000103,15107.407452429441,298.9798670604764,25.82986706047643,30.0,101325.0,234.79484579215637,29.662718139640162,5.555555555555584,4800.0000000000755,16.564790465936618
2815.0,46.916666666666664,137.0,False,10275.0,108302.37619900571,20000.0,20.0,20.0,0.018906773355403743,46.575924056766546,46.64971009680789,1.1656917656697998,302.813578174489,101325.00291809044,0.0029180904384702444,449.9202727853565,20.000000000000103,15107.365283080606,298.9805927648542,25.830592764854202,30.0,101325.0,234.66469795587983,29.663578174489032,5.555555555555584,4800.0000000000755,16.571457132603285
2820.0,47.0,136.0,False,10200.0,105335.37597349202,20000.0,0.0,20.0,-0.042493808707725345,23.337441738564678,23.31384540123913,1.1656922700619505,302.8133943741619,101324.98525939773,-0.01474060227337759,449.6750318886828,20.000000000000103,15107.37182000288,298.98131838968675,25.83131838968677,30.0,101325.0,234.53688926415086,29.663394374161896,5.555555555555584,4800.0000000000755,16.578123799269953
2825.0,47.083333333333336,135.0,False,10125.0,102449.65827055216,20000.0,0.0,20.0,-0.06738375969942127,23.366423550243823,23.314125961027262,1.165706298051357,302.8096836298757,101324.9629341137,-0.037065886295749806,449.65817831864547,20.000000000000103,15107.553622745587,298.98204355393796,25.83204355393798,30.0,101325.0,234.5309212729425,29.6596836298757,5.555555555555584,4800.0000000000755,16.58479046593662
2830.0,47.166666666666664,134.0,False,10050.0,99642.99631297897,20000.0,0.0,20.0,-0.07825708044292422,23.37908442427368,23.31447449731436,1.165723724865712,302.8051181885189,101324.95000677029,-0.04999322970979847,449.6396107224472,20.000000000000103,15107.779474259627,298.9827678938223,25.832767893822336,30.0,101325.0,234.52474285303316,29.65511818851894,5.555555555555584,4800.0000000000755,16.591457132603285
2835.0,47.25,133.0,False,9975.0,96913.22432729114,20000.0,0.0,20.0,-0.0672259404332662,23.366239785789947,23.31489067370923,1.1657445336854555,302.7997521948287,101324.96310753415,-0.036892465854180045,449.6196284854457,20.000000000000103,15108.049156563504,298.9834912698303,25.833491269830347,30.0,101325.0,234.518506653292,29.64975219482875,5.555555555555584,4800.0000000000755,16.598123799269953
2840.0,47.333333333333336,132.0,False,9900.0,94258.23587250437,20000.0,0.0,20.0,0.04417707837322446,23.287962028383333,23.366873713818087,1.1657686729893135,302.7936400461112,101325.01593154493,0.01593154492729809,449.59816724741376,20.000000000000103,15108.362001941503,298.9842135481672,25.834213548167213,30.0,101325.0,234.5121686086534,29.643640046111216,5.555555555555584,4800.0000000000755,16.60479046593662
2845.0,47.416666666666664,131.0,False,9825.0,91675.98221468655,20000.0,0.0,20.0,0.040804546183882004,23.287962028383333,23.363473920718295,1.165795208813959,302.786740867391,101325.01359192644,0.013591926443041302,449.5752553926539,20.000000000000103,15108.705906228906,298.9849346018602,25.834934601860198,30.0,101325.0,234.50555550955485,29.63674086739104,5.555555555555584,4800.0000000000755,16.611457132603284
