time_s,time_min,passengers,train_present,passenger_heat_W,train_heat_W,equipment_heat_W,piston_airflow_m3_s,target_ventilation_airflow_m3_s,leakage_airflow_signed_m3_s,total_mass_inflow_kg_s,total_mass_outflow_kg_s,air_density_kg_m3,air_temperature_K,internal_pressure_Pa,pressure_difference_Pa,co2_ppm,ventilation_airflow_m3_s,air_mass_kg,structure_temperature_K,structure_temperature_C,outdoor_temperature_C,outdoor_pressure_Pa,co2_moles,air_temperature_C,air_changes_per_hour,fan_power_proxy_W,cumulative_fan_energy_kWh
3435.0,57.25,30.39999999999999,False,2279.9999999999995,96913.37568848114,20000.0,0.0,20.0,0.040324167882595116,23.287962028383234,23.367456137434292,1.1660218638021769,302.72788328021164,101325.0132737838,0.01327378379937727,437.179056888967,20.000000000000018,15111.643354876212,299.0577030889164,25.907703088916435,30.0,101325.0,228.08383818952424,29.577883280211665,5.55555555555556,4800.000000000013,17.398123799269953
3440.0,57.333333333333336,29.599999999999994,False,2219.9999999999995,94258.38308707545,20000.0,0.0,20.0,-0.06682088530078842,23.36576814036262,23.320907114340923,1.1660453557170452,302.72163577159716,101324.9635507697,-0.036449230305152014,437.0934698866065,20.000000000000018,15111.947810092906,299.0583994649704,25.908399464970444,30.0,101325.0,228.04378029700513,29.571635771597187,5.55555555555556,4800.000000000013,17.40479046593662
3445.0,57.416666666666664,28.799999999999997,False,2160.0,91676.12539623746,20000.0,0.0,20.0,-0.04975885434441366,23.345901143910663,23.321444352949932,1.1660722176474956,302.7147107108746,101324.97978821563,-0.020211784372804686,437.007260351151,20.000000000000018,15112.295940711543,299.05909461230783,25.909094612307854,30.0,101325.0,228.0040547507413,29.564710710874635,5.55555555555556,4800.000000000013,17.411457132603285
3450.0,57.5,28.0,False,2100.0,89164.61000506033,20000.0,0.0,20.0,-0.09641129127861567,23.400223152903425,23.32202338356119,1.1661011691780585,302.7070287173009,101324.92412132991,-0.07587867008987814,436.92044249056363,20.000000000000018,15112.671152547638,299.05978841324827,25.909788413248293,30.0,101325.0,227.9644182393179,29.55702871730091,5.55555555555556,4800.000000000013,17.418123799269953
3455.0,57.583333333333336,27.200000000000003,False,2040.0000000000002,86721.89889125482,20000.0,0.0,20.0,-0.11164158837514712,23.417957281926675,23.322658025311167,1.1661329012655572,302.69871436554683,101324.89825433261,-0.1017456673871493,436.8330021352105,20.000000000000018,15113.082400401623,299.06048075433586,25.91048075433588,30.0,101325.0,227.92499815241234,29.548714365546857,5.55555555555556,4800.000000000013,17.42479046593662
3460.0,57.666666666666664,26.39999999999999,False,1979.9999999999993,84346.10712566573,20000.0,0.0,20.0,-0.09994206583121218,23.404334380089004,23.323348224698172,1.1661674112349076,302.6898170787111,101324.91846190594,-0.08153809406212531,436.74494878041736,20.000000000000018,15113.529649604403,299.0611715303945,25.91117153039454,30.0,101325.0,227.8857985688963,29.53981707871111,5.55555555555556,4800.000000000013,17.431457132603285
3465.0,57.75,25.599999999999994,False,1919.9999999999995,82035.40141775763,20000.0,0.0,20.0,-0.1076493782444188,23.413308760029988,23.3240782901108,1.166203914505539,302.6803035888788,101324.90540090909,-0.09459909090946894,436.65629662150417,20.000000000000018,15114.002731991784,299.06186063919597,25.911860639195993,30.0,101325.0,227.84667325199993,29.530303588878837,5.55555555555556,4800.000000000013,17.438123799269952
3470.0,57.833333333333336,24.799999999999997,False,1859.9999999999998,79787.99870094791,20000.0,0.0,20.0,-0.10004942376751057,23.404459387466208,23.324855417436627,1.1662427708718304,302.670257510259,101324.91828663513,-0.08171336486702785,436.56704548190487,20.000000000000018,15114.506310498922,299.06254798745374,25.912547987453763,30.0,101325.0,227.8076921233798,29.520257510259,5.55555555555556,4800.000000000013,17.44479046593662
3475.0,57.916666666666664,24.0,False,1800.0,77602.16475669532,20000.0,0.0,20.0,-0.12543838099202098,23.434022241055434,23.3256631101345,1.166283155506724,302.65963741749914,101324.8715527557,-0.12844724429305643,436.4772120043701,20.000000000000018,15115.02969536714,299.06323348564337,25.91323348564339,30.0,101325.0,227.76870247045116,29.509637417499164,5.55555555555556,4800.000000000013,17.451457132603284
3480.0,58.0,23.200000000000003,False,1740.0000000000002,75476.21287628236,20000.0,0.0,20.0,-0.10618658554908064,23.41160548699277,23.326522453514453,1.1663261226757216,302.6485962388996,101324.90795435959,-0.09204564041283447,436.3867861458153,20.000000000000018,15115.586549877351,299.06391704924533,25.913917049245356,30.0,101325.0,227.72990468596416,29.49859623889961,5.55555555555556,4800.000000000013,17.458123799269952
3485.0,58.083333333333336,22.39999999999999,False,1679.9999999999993,73408.50255925882,20000.0,0.0,20.0,-0.12673302217400956,23.435529718789763,23.32740514193682,1.16637025709684,302.63702759881176,101324.86888768237,-0.13111231762741227,436.2957926677622,20.000000000000018,15116.158531975045,299.06459859894284,25.91459859894286,30.0,101325.0,227.69103506275147,29.48702759881178,5.55555555555556,4800.000000000013,17.46479046593662
3490.0,58.166666666666664,21.599999999999994,False,1619.9999999999995,71397.43824754203,20000.0,0.0,20.0,-0.12243356109642758,23.4305234344739,23.328329239595877,1.1664164619797928,302.625065453848,101324.87763284177,-0.12236715822655242,436.2042236487508,20.000000000000018,15116.757347258113,299.0652780599417,25.915278059941727,30.0,101325.0,227.65226557204076,29.475065453848003,5.55555555555556,4800.000000000013,17.471457132603287
3495.0,58.25,20.799999999999997,False,1559.9999999999998,69441.4680941974,20000.0,0.0,20.0,-0.13261946942902278,23.442383886797607,23.329279892868975,1.1664639946434476,302.61267033735015,101324.85642511288,-0.1435748871153919,436.11209415872105,20.000000000000018,15117.37337057908,299.06595536304957,25.91595536304959,30.0,101325.0,227.61345886866053,29.462670337350175,5.55555555555556,4800.000000000013,17.47812379926995
3500.0,58.333333333333336,20.0,False,1500.0,67539.08276594845,20000.0,0.0,20.0,-0.14431755559189066,23.456005116115886,23.330259157528435,1.1665129578764206,302.5998894892534,101324.82997912774,-0.1700208722613752,436.019407391804,20.000000000000018,15118.00793407841,299.066630443597,25.916630443597,30.0,101325.0,227.5746364727832,29.44988948925345,5.55555555555556,4800.000000000013,17.48479046593662
3505.0,58.416666666666664,19.200000000000003,False,1440.0000000000002,65688.81427849307,20000.0,0.0,20.0,-0.13598407335007584,23.44630162521531,23.331273426974164,1.166563671348707,302.58679165124823,101324.84904760649,-0.15095239350921474,435.92616358490767,20.000000000000018,15118.665180679245,299.0673032394582,25.91730323945825,30.0,101325.0,227.53586064443635,29.436791651248257,5.55555555555556,4800.000000000013,17.491457132603287
3510.0,58.5,18.39999999999999,False,1379.9999999999993,63889.23486372668,20000.0,0.0,20.0,-0.146040350389749,23.458011135107647,23.332306441361172,1.1666153220680575,302.57332578981607,101324.82589564129,-0.17410435870988294,435.8323784211838,20.000000000000018,15119.334574002027,299.0679736936785,25.917973693678505,30.0,101325.0,227.4969807746171,29.42332578981609,5.55555555555556,4800.000000000013,17.49812379926995
3515.0,58.583333333333336,17.599999999999994,False,1319.9999999999995,62138.95586799846,20000.0,0.0,20.0,-0.15358801363152674,23.466799619856523,23.333364140549374,1.1666682070274677,302.55955504385355,101324.80743446587,-0.19256553413288202,435.7380523176184,20.000000000000018,15120.01996307598,299.0686417550322,25.91864175503224,30.0,101325.0,227.45805482835385,29.409555043853572,5.55555555555556,4800.000000000013,17.50479046593662
3520.0,58.666666666666664,16.799999999999997,False,1259.9999999999998,60436.62668055049,20000.0,0.0,20.0,-0.15926110051775033,23.473405351456027,23.33444468467799,1.1667222342338985,302.54550120975017,101324.79294613765,-0.2070538623520406,435.6431909740658,20.000000000000018,15120.720155671324,299.0693073729494,25.919307372949447,30.0,101325.0,227.41906765506639,29.395501209750194,5.55555555555556,4800.000000000013,17.511457132603287
3525.0,58.75,16.0,False,1200.0,58780.933691312755,20000.0,0.0,20.0,-0.15959062460773923,23.473789048680782,23.335548016204335,1.1667774008102156,302.53119394987175,101324.79208842888,-0.2079115711239865,435.5477988436786,20.000000000000018,15121.435114500395,299.06997050152376,25.91997050152378,30.0,101325.0,227.3800208345931,29.381193949871772,5.55555555555556,4800.000000000013,17.518123799269954
3530.0,58.833333333333336,15.200000000000003,False,1140.0000000000002,57170.59927725,20000.0,0.0,20.0,-0.16655041053733474,23.481893010203486,23.336667438202916,1.1668333719101447,302.5166266981991,101324.77355886326,-0.22644113673595712,435.4518847458545,20.000000000000018,15122.160499955475,299.07063110040497,25.92063110040499,30.0,101325.0,227.34085354614933,29.366626698199127,5.55555555555556,4800.000000000013,17.52479046593662
3535.0,58.916666666666664,14.399999999999991,False,1079.9999999999993,55604.38081647801,20000.0,0.0,20.0,-0.16317049778876713,23.47795744621609,23.33780886743615,1.1668904433718064,302.5018580680108,101324.78265623389,-0.21734376611129846,435.35544906034215,20.000000000000018,15122.90014609861,299.07128912964134,25.921289129641366,30.0,101325.0,227.30162347228654,29.351858068010813,5.55555555555556,4800.000000000013,17.531457132603286
3540.0,59.0,13.599999999999994,False,1019.9999999999995,54081.06972938891,20000.0,0.0,20.0,-0.1688328153646886,23.48455063805113,23.33896231250148,1.166948115625073,302.4868621780762,101324.76731004454,-0.2326899554609554,435.25850263695844,20.000000000000018,15123.647578500944,299.07194455435405,25.92194455435407,30.0,101325.0,227.26223880475135,29.336862178076217,5.55555555555556,4800.000000000013,17.538123799269954
3545.0,59.083333333333336,12.799999999999997,False,959.9999999999998,52599.49054604508,20000.0,0.0,20.0,-0.16930149511551684,23.485096367863164,23.34013270929728,1.167006635464863,302.4716900367948,101324.76601635716,-0.23398364284366835,435.16104643257694,20.000000000000018,15124.405995624624,299.0725973423729,25.92259734237291,30.0,101325.0,227.22274797782,29.32169003679485,5.55555555555556,4800.000000000013,17.544790465936618
3550.0,59.166666666666664,12.0,False,900.0,51158.49999912249,20000.0,0.0,20.0,-0.1777429369916805,23.49492556675701,23.341312705130665,1.1670656352565323,302.4563275085399,101324.74210161918,-0.2578983808198245,435.0630893883749,20.000000000000018,15125.170632924657,299.0732474641128,25.92324746411282,30.0,101325.0,227.183083945097,29.306327508539937,5.55555555555556,4800.000000000013,17.551457132603286
3555.0,59.25,11.200000000000003,False,840.0000000000002,49756.98614170324,20000.0,0.0,20.0,-0.18086757491688282,23.498563889224737,23.342507166493505,1.1671253583246741,302.44082318773974,101324.73295445179,-0.26704554821480997,434.96463245824015,20.000000000000018,15125.944643887777,299.0738948930639,25.923894893063903,30.0,101325.0,227.14329445722223,29.29082318773976,5.55555555555556,4800.000000000013,17.558123799269953
3560.0,59.333333333333336,10.399999999999991,False,779.9999999999993,48393.86748923667,20000.0,0.0,20.0,-0.17833935303714732,23.49562003246801,23.343715167692334,1.1671857583846157,302.425194469537,101324.74036796048,-0.25963203952414915,434.865680338382,20.000000000000018,15126.727428664619,299.07453960529324,25.924539605293262,30.0,101325.0,227.10337282530426,29.27519446953704,5.55555555555556,4800.000000000013,17.564790465936618
3565.0,59.416666666666664,9.599999999999994,False,719.9999999999995,47068.092185006884,20000.0,0.0,20.0,-0.1846100819430254,23.502921657300526,23.34492855595656,1.167246427797827,302.40942000801846,101324.72178871547,-0.2782112845306983,434.76624225184673,20.000000000000018,15127.513704259838,299.0751815797342,25.925181579734215,30.0,101325.0,227.06324443864926,29.25942000801848,5.55555555555556,4800.000000000013,17.571457132603285
3570.0,59.5,8.799999999999997,False,659.9999999999998,45778.63718846271,20000.0,0.0,20.0,-0.18609788791864004,23.50465405575381,23.346152791691406,1.1673076395845692,302.39354869415035,101324.71728633561,-0.2827136643900303,434.66631870059047,20.000000000000018,15128.307009016016,299.0758207974155,25.925820797415497,30.0,101325.0,227.02296258204095,29.243548694150377,5.55555555555556,4800.000000000013,17.578123799269953
3575.0,59.583333333333336,8.0,False,600.0,44524.50748578379,20000.0,0.0,20.0,-0.18276460593187774,23.500772788536935,23.347386881517156,1.1673693440758568,302.3775948108056,101324.72732325566,-0.2726767443382414,434.5659142783295,20.000000000000018,15129.106699223104,299.0764572418729,25.926457241872924,30.0,101325.0,226.9825198846301,29.227594810805613,5.55555555555556,4800.000000000013,17.58479046593662
3580.0,59.666666666666664,7.200000000000003,False,540.0000000000002,43304.735322073684,20000.0,0.0,20.0,-0.18993833123479634,23.509125860659754,23.348622186723652,1.1674311093361815,302.3615317936612,101324.70549739043,-0.29450260956946295,434.46503826956456,20.000000000000018,15129.907176996912,299.07709089923395,25.927090899233974,30.0,101325.0,226.94183712416705,29.21153179366121,5.55555555555556,4800.000000000013,17.591457132603285
3585.0,59.75,6.3999999999999915,False,479.9999999999994,42118.37945458733,20000.0,0.0,20.0,-0.19362944516911856,23.513423786717002,23.349864645574893,1.1674932322787437,302.34540848730427,101324.69393990174,-0.30606009825714864,434.36369081234454,20.000000000000018,15130.712290332518,299.077721757247,25.927721757247014,30.0,101325.0,226.90097203017882,29.19540848730429,5.55555555555556,4800.000000000013,17.598123799269953
3590.0,59.833333333333336,5.599999999999994,False,419.99999999999955,40964.524426416865,20000.0,0.0,20.0,-0.1935558113851495,23.513338047678747,23.351113573932135,1.1675556786966057,302.329238314624,101324.69417263575,-0.3058273642527638,434.2618761646499,20.000000000000018,15131.52159590801,299.07834980595663,25.928349805956657,30.0,101325.0,226.85992009255696,29.179238314624,5.55555555555556,4800.000000000013,17.60479046593662
3595.0,59.916666666666664,4.799999999999997,False,359.9999999999998,39842.27986007506,20000.0,0.0,20.0,-0.1926297347187467,23.51225972576662,23.352366585663045,1.1676183292831512,302.3130250255968,101324.69709212492,-0.3029078750842018,434.159599576201,20.000000000000018,15132.333547509641,299.0789750374627,25.92897503746275,30.0,101325.0,226.81866079434283,29.163025025596824,5.55555555555556,4800.000000000013,17.611457132603284
3600.0,60.0,4.0,False,300.0,38750.77977043152,20000.0,0.0,20.0,-0.19446987223983364,23.514402378402522,23.35362095435703,1.1676810477178505,302.29676985304445,101324.69127729625,-0.3087227037467528,434.0568664311891,20.000000000000018,15133.146378423344,299.07959744573424,25.92959744573426,30.0,101325.0,226.77717040665814,29.146769853044475,5.55555555555556,4800.000000000013,17.618123799269952
